Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW],Precool Coil Load (kW),Preheat Coil Load (kW),Terminal Cooling Coil Load (kW),Terminal Heating Coil Load (kW),Ventilation Fan (kW),Exhaust Fan (kW),Terminal Fan (kW),Vent. Reclaim Device (kW),Lighting (kW),Electric Equipment (kW)
Jan,1,Sunday,0,-4.3,222.6,0,0,55.2,0,0,0,222.5,0,0,3.1,0,15.3,27.6
Jan,1,Sunday,1,-4.1,224.1,0,0,55.2,0,0,0,224.1,0,0,3.2,0,15.3,27.6
Jan,1,Sunday,2,-4,225.4,0,0,55.3,0,0,0,225.4,0,0,3.2,0,15.3,27.6
Jan,1,Sunday,3,-3.8,225.5,0,0,55.3,0,0,0,225.6,0,0,3.2,0,15.3,27.6
Jan,1,Sunday,4,-3.5,225,0,0,55.3,0,0,0,225.1,0,0,3.2,0,15.3,27.6
Jan,1,Sunday,5,-3.3,224.7,0,0,55.2,0,0,0,224.8,0,0,3.2,0,15.3,27.6
Jan,1,Sunday,6,-3,223,0,0,55.2,0,0,0,222.9,0,0,3.2,0,15.3,27.6
Jan,1,Sunday,7,-2.9,223.1,0,0,55.2,0,0,0,223.2,0,0,3.2,0,15.3,27.6
Jan,1,Sunday,8,-2.8,217.5,0,0,55.4,0,0,0,217.4,0,0,3.1,0,15.8,28.5
Jan,1,Sunday,9,-2.7,212,0,0,54.1,0,0,0,212.1,0,0,3,0,15.8,28.5
Jan,1,Sunday,10,-2.2,198.9,0,0,66.5,0,0,0,199,0,0,3,0.1,19.1,34.5
Jan,1,Sunday,11,-1.8,196.3,0,0,66.5,0,0,0,196.2,0,0,2.8,0.1,19.1,34.5
Jan,1,Sunday,12,-1.3,208.9,0,0,1004.5,0,0,0,209,0,0,3.1,0.1,21.3,38.6
Jan,1,Sunday,13,-1,213.1,0,0,274.5,0,0,0,213.1,0,0,3.1,0.1,21.3,38.6
Jan,1,Sunday,14,-0.7,219,0,0,76.5,0,0,0,219.2,0,0,3.1,0.1,21.3,38.6
Jan,1,Sunday,15,-0.4,222.1,0,0,384.3,0,0,0,222.2,0,0,3.2,0.1,21.3,38.6
Jan,1,Sunday,16,-0.4,226.9,0,0,79.7,0,0,0,226.8,0,0,3.3,0.1,21.3,38.6
Jan,1,Sunday,17,-0.3,232.5,0,0,72.9,0,0,0,232.6,0,0,3.5,0.1,19.1,34.5
Jan,1,Sunday,18,-0.3,240.1,0,0,62.1,0,0,0,240.3,0,0,3.5,0,16.9,30.5
Jan,1,Sunday,19,0.2,239.9,0,0,55.5,0,0,0,239.8,0,0,3.5,0,15.3,27.6
Jan,1,Sunday,20,0.6,238.4,0,0,55.4,0,0,0,238.4,0,0,3.5,0,15.3,27.6
Jan,1,Sunday,21,1.1,235.2,0,0,55.4,0,0,0,235.2,0,0,3.5,0,15.3,27.6
Jan,1,Sunday,22,1.3,235.7,0,0,55.4,0,0,0,235.7,0,0,3.5,0,15.3,27.6
Jan,1,Sunday,23,1.6,233.8,0,0,55.4,0,0,0,233.9,0,0,3.4,0,15.3,27.6
Jan,2,Monday,0,1.8,233.7,0,0,55.4,0,0,0,233.7,0,0,3.4,0,15.3,27.6
Jan,2,Monday,1,1.9,234,0,0,55.4,0,0,0,233.8,0,0,3.4,0,15.3,27.6
Jan,2,Monday,2,2,234.1,0,0,55.4,0,0,0,234.1,0,0,3.4,0,15.3,27.6
Jan,2,Monday,3,2.1,234.1,0,0,55.4,0,0,0,234.1,0,0,3.4,0,15.3,27.6
Jan,2,Monday,4,2.2,235.9,0,0,55.4,0,0,0,235.9,0,0,3.4,0,15.3,27.6
Jan,2,Monday,5,2.3,209,0,0,96.9,0,0,0,209,0,0,3,0.1,30.3,54
Jan,2,Monday,6,2.4,821.3,0,0,286.7,0,191.4,0,630,60.5,54.1,72.8,0.1,30.3,54
Jan,2,Monday,7,2.6,665.1,0,0,490.4,0,181.8,0.4,483.3,60.5,54.1,72.8,0.2,91.5,163.1
Jan,2,Monday,8,2.8,369.2,0,0,1004.5,0,155.5,2.9,213.6,60.5,54.1,72.8,0.5,273.3,487.6
Jan,2,Monday,9,3,333.6,0,0,1021.4,0,142.2,3.8,191.3,60.5,54.1,72.8,0.5,277.7,495.6
Jan,2,Monday,10,2.9,331,0,0,1020.6,0,137.4,4.3,193.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,2,Monday,11,2.7,337.6,0,0,1020.5,0,133.7,4.4,203.8,60.5,54.1,72.8,0.5,277.7,495.6
Jan,2,Monday,12,2.6,365.8,0,0,1865.6,0,135.8,4.2,230.2,60.5,54.1,72.8,0.5,247.9,442.5
Jan,2,Monday,13,2.8,348.3,0,0,1219.5,0,118.8,5.2,229.4,60.5,54.1,72.8,0.5,277.7,495.6
Jan,2,Monday,14,2.9,350.2,0,0,1021.5,0,108.7,5.5,241.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,2,Monday,15,3.1,334.4,0,0,1329.4,0,95.4,5.8,239,60.5,54.1,72.8,0.5,277.7,495.6
Jan,2,Monday,16,3.2,352.2,0,0,1024.9,0,86.1,6.2,266.2,60.5,54.1,72.8,0.5,277.7,495.6
Jan,2,Monday,17,3.2,365.8,0,0,691.7,0,105.1,3.6,260.7,60.5,54.1,72.8,0.3,158.8,283.3
Jan,2,Monday,18,3.3,381.3,0,0,508.8,0,117.9,2.3,263.3,60.5,54.1,72.8,0.2,95.9,171.2
Jan,2,Monday,19,3.4,373.8,0,0,508.9,0,115.6,2.2,258.1,60.5,54.1,72.8,0.2,95.9,171.2
Jan,2,Monday,20,3.6,390.9,0,0,420.7,0,114.5,1.5,276.2,60.5,54.1,72.8,0.1,65.1,116
Jan,2,Monday,21,3.7,384.8,0,0,402.3,0,113.1,1.4,271.7,60.5,54.1,72.8,0.1,61.8,110
Jan,2,Monday,22,4,10.9,0,0,119.3,0,0,0.7,10.9,0,0,0.1,0.1,30.3,54
Jan,2,Monday,23,4.2,12,0,0,77.6,0,0,0.6,12.1,0,0,0.1,0,15.3,27.6
Jan,3,Tuesday,0,4.5,12.7,0,0,77.9,0,0,0.6,12.7,0,0,0.1,0,15.3,27.6
Jan,3,Tuesday,1,4.4,16.4,0,0,77.9,0,0,0.5,16.4,0,0,0.2,0,15.3,27.6
Jan,3,Tuesday,2,4.4,19.5,0,0,77.9,0,0,0.5,19.4,0,0,0.2,0,15.3,27.6
Jan,3,Tuesday,3,4.3,27.8,0,0,77.9,0,0,0.5,27.6,0,0,0.5,0,15.3,27.6
Jan,3,Tuesday,4,4.3,34.5,0,0,78,0,0,0.5,34.6,0,0,0.5,0,15.3,27.6
Jan,3,Tuesday,5,4.2,33.4,0,0,119.8,0,0,0.6,33.5,0,0,0.5,0.1,30.3,54
Jan,3,Tuesday,6,4.2,488.9,0,0,312.2,0,113.7,0.6,375.1,60.5,54.1,72.8,0.1,30.3,54
Jan,3,Tuesday,7,4.1,425.2,0,0,491.5,0,108.9,1.5,316.1,60.5,54.1,72.8,0.2,91.5,163.1
Jan,3,Tuesday,8,4.1,353.2,0,0,1005.9,0,78.5,6.3,274.7,60.5,54.1,72.8,0.5,273.3,487.6
Jan,3,Tuesday,9,4,219,0,0,1022.4,0,79.1,6.2,139.9,60.5,54.1,72.8,0.5,277.7,495.6
Jan,3,Tuesday,10,4.2,207.2,0,0,1022,0,77.8,6.9,129.3,60.5,54.1,72.8,0.5,277.7,495.6
Jan,3,Tuesday,11,4.5,181.5,0,0,1022.6,0,76.1,8.4,105.3,60.5,54.1,72.8,0.5,277.7,495.6
Jan,3,Tuesday,12,4.7,242.9,0,0,1867.9,0,74.8,6.4,168.2,60.5,54.1,72.8,0.5,247.9,442.5
Jan,3,Tuesday,13,4.2,207.8,0,0,1221,0,77.8,7.4,130,60.5,54.1,72.8,0.5,277.7,495.6
Jan,3,Tuesday,14,3.7,211.7,0,0,1022.3,0,80.8,7.5,130.9,60.5,54.1,72.8,0.5,277.7,495.6
Jan,3,Tuesday,15,3.2,197,0,0,1329.6,0,83.8,7.5,113.4,60.5,54.1,72.8,0.5,277.7,495.6
Jan,3,Tuesday,16,3,197.5,0,0,1024.9,0,85.1,7.6,112.4,60.5,54.1,72.8,0.5,277.7,495.6
Jan,3,Tuesday,17,2.7,279.5,0,0,691.6,0,87.2,5,192.5,60.5,54.1,72.8,0.3,158.8,283.3
Jan,3,Tuesday,18,2.5,365.5,0,0,508.5,0,93.4,3.2,272.1,60.5,54.1,72.8,0.2,95.9,171.2
Jan,3,Tuesday,19,2.4,336.5,0,0,508.5,0,95.7,3.2,240.9,60.5,54.1,72.8,0.2,95.9,171.2
Jan,3,Tuesday,20,2.2,425.1,0,0,420.1,0,101.7,2.3,323.2,60.5,54.1,72.8,0.1,65.1,116
Jan,3,Tuesday,21,2.1,423.6,0,0,401.5,0,106.5,2,317.1,60.5,54.1,72.8,0.1,61.8,110
Jan,3,Tuesday,22,1.9,4.3,0,0,118.2,0,0,1.3,4.3,0,0,0.2,0.1,30.3,54
Jan,3,Tuesday,23,1.8,5.5,0,0,76.3,0,0,0.8,5.5,0,0,0.1,0,15.3,27.6
Jan,4,Wednesday,0,1.6,6.4,0,0,76.2,0,0,0.7,6.3,0,0,0.1,0,15.3,27.6
Jan,4,Wednesday,1,1.5,8.2,0,0,76.2,0,0,0.7,8.1,0,0,0.1,0,15.3,27.6
Jan,4,Wednesday,2,1.4,9.8,0,0,76.2,0,0,0.6,9.9,0,0,0.1,0,15.3,27.6
Jan,4,Wednesday,3,1.3,11.6,0,0,76.2,0,0,0.6,11.6,0,0,0.1,0,15.3,27.6
Jan,4,Wednesday,4,1.2,15.1,0,0,76.2,0,0,0.6,15.1,0,0,0.1,0,15.3,27.6
Jan,4,Wednesday,5,1.2,16.5,0,0,118.1,0,0,0.7,16.4,0,0,0.2,0.1,30.3,54
Jan,4,Wednesday,6,1.1,486.7,0,0,310.8,0,157.4,1,329.4,60.5,54.1,72.8,0.1,30.3,54
Jan,4,Wednesday,7,1.3,443.4,0,0,490.2,0,143.1,2.1,300.3,60.5,54.1,72.8,0.2,91.5,163.1
Jan,4,Wednesday,8,1.6,251.1,0,0,1004.5,0,108,7.9,143.3,60.5,54.1,72.8,0.5,273.3,487.6
Jan,4,Wednesday,9,1.8,211.4,0,0,1021.1,0,98.9,6.9,112.6,60.5,54.1,72.8,0.5,277.7,495.6
Jan,4,Wednesday,10,2.8,178.2,0,0,1021.5,0,86.4,14.8,91.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,4,Wednesday,11,3.7,168.1,0,0,1023.6,0,80.8,29.7,87.2,60.5,54.1,72.8,0.5,277.7,495.6
Jan,4,Wednesday,12,4.7,172.4,0,0,1868.1,0,74.8,8,97.5,60.5,54.1,72.8,0.5,247.9,442.5
Jan,4,Wednesday,13,4.7,156.5,0,0,1224.2,0,74.8,30.1,81.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,4,Wednesday,14,4.8,162.7,0,0,1026.6,0,74.5,35.6,88.5,60.5,54.1,72.8,0.5,277.7,495.6
Jan,4,Wednesday,15,4.8,159.1,60.6,17.7,1342.3,0,74.5,47.3,84.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,4,Wednesday,16,4.4,157,0,0,1029.9,0,76.8,51.7,80.2,60.5,54.1,72.8,0.5,277.7,495.6
Jan,4,Wednesday,17,4.1,208.1,0,0,692.6,0,78.5,5,129.8,60.5,54.1,72.8,0.3,158.8,283.3
Jan,4,Wednesday,18,3.7,273.9,0,0,509.3,0,80.8,3.6,193.2,60.5,54.1,72.8,0.2,95.9,171.2
Jan,4,Wednesday,19,3.7,244.2,0,0,509.2,0,80.8,3.3,163.3,60.5,54.1,72.8,0.2,95.9,171.2
Jan,4,Wednesday,20,3.8,290.4,0,0,421,0,80.5,2.6,209.7,60.5,54.1,72.8,0.1,65.1,116
Jan,4,Wednesday,21,3.8,273.2,0,0,402.4,0,80.5,2.3,192.7,60.5,54.1,72.8,0.1,61.8,110
Jan,4,Wednesday,22,3.9,2,0,0,119.2,0,0,1.5,2.1,0,0,0.1,0.1,30.3,54
Jan,4,Wednesday,23,3.9,4,0,0,77.3,0,0,1.1,4,0,0,0.1,0,15.3,27.6
Jan,5,Thursday,0,4,4.6,0,0,77.4,0,0,1,4.6,0,0,0.1,0,15.3,27.6
Jan,5,Thursday,1,3.9,5.5,0,0,77.3,0,0,0.7,5.5,0,0,0.1,0,15.3,27.6
Jan,5,Thursday,2,3.7,6.4,0,0,77.1,0,0,0.7,6.4,0,0,0.1,0,15.3,27.6
Jan,5,Thursday,3,3.6,8,0,0,77.1,0,0,0.7,8,0,0,0.1,0,15.3,27.6
Jan,5,Thursday,4,3.3,9.6,0,0,76.9,0,0,0.6,9.6,0,0,0.1,0,15.3,27.6
Jan,5,Thursday,5,3.1,10.5,0,0,118.7,0,0,0.8,10.5,0,0,0.1,0.1,30.3,54
Jan,5,Thursday,6,2.8,421.1,0,0,311.3,0,102.4,1.1,318.6,60.5,54.1,72.8,0.1,30.3,54
Jan,5,Thursday,7,2.8,333.2,0,0,490.7,0,97.1,2.3,236.2,60.5,54.1,72.8,0.2,91.5,163.1
Jan,5,Thursday,8,2.9,215.5,0,0,1005.1,0,85.9,8.5,129.7,60.5,54.1,72.8,0.5,273.3,487.6
Jan,5,Thursday,9,2.9,186.8,0,0,1022.1,0,85.9,11.7,100.9,60.5,54.1,72.8,0.5,277.7,495.6
Jan,5,Thursday,10,3.3,165.7,0,0,1022.1,0,83.4,16.8,82.2,60.5,54.1,72.8,0.5,277.7,495.6
Jan,5,Thursday,11,3.6,159.1,0,0,1023,0,81.5,23.5,77.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,5,Thursday,12,4,164.8,0,0,1867.5,0,79.1,12.2,85.5,60.5,54.1,72.8,0.5,247.9,442.5
Jan,5,Thursday,13,3.8,165.4,0,0,1223.1,0,80.5,36.8,85,60.5,54.1,72.8,0.5,277.7,495.6
Jan,5,Thursday,14,3.5,160.5,0,0,1024.9,0,82.1,41.6,78.4,60.5,54.1,72.8,0.5,277.7,495.6
Jan,5,Thursday,15,3.3,157,0,0,1332.8,0,83.4,49.2,73.6,60.5,54.1,72.8,0.5,277.7,495.6
Jan,5,Thursday,16,3,156.6,0,0,1028.1,0,85.2,52.7,71.4,60.5,54.1,72.8,0.5,277.7,495.6
Jan,5,Thursday,17,2.6,217.4,0,0,691.6,0,87.5,5.2,129.9,60.5,54.1,72.8,0.3,158.8,283.3
Jan,5,Thursday,18,2.3,308.1,0,0,508.4,0,90.3,3.4,217.9,60.5,54.1,72.8,0.2,95.9,171.2
Jan,5,Thursday,19,2,283.4,0,0,508.3,0,94.2,3.2,189.2,60.5,54.1,72.8,0.2,95.9,171.2
Jan,5,Thursday,20,1.8,306.7,0,0,420,0,99.1,2.6,207.5,60.5,54.1,72.8,0.1,65.1,116
Jan,5,Thursday,21,1.5,358.3,0,0,401.4,0,107.4,2.3,250.9,60.5,54.1,72.8,0.1,61.8,110
Jan,5,Thursday,22,1.5,7.2,0,0,118.2,0,0,1.3,7.2,0,0,0.2,0.1,30.3,54
Jan,5,Thursday,23,1.4,8.4,0,0,76.2,0,0,0.8,8.3,0,0,0.1,0,15.3,27.6
Jan,6,Friday,0,1.4,10,0,0,76.2,0,0,0.7,10,0,0,0.1,0,15.3,27.6
Jan,6,Friday,1,1.4,12,0,0,76.3,0,0,0.7,12,0,0,0.1,0,15.3,27.6
Jan,6,Friday,2,1.3,13.2,0,0,76.2,0,0,0.7,13.2,0,0,0.1,0,15.3,27.6
Jan,6,Friday,3,1.3,14.2,0,0,76.3,0,0,0.6,14.2,0,0,0.1,0,15.3,27.6
Jan,6,Friday,4,1.2,16.3,0,0,76.3,0,0,0.6,16.2,0,0,0.3,0,15.3,27.6
Jan,6,Friday,5,1.1,18.6,0,0,76.3,0,0,0.5,18.7,0,0,0.3,0,15.3,27.6
Jan,6,Friday,6,1,21.3,0,0,76.3,0,0,0.5,21.2,0,0,0.4,0,15.3,27.6
Jan,6,Friday,7,1.2,22.8,0,0,76.4,0,0,0.5,22.8,0,0,0.4,0,15.3,27.6
Jan,6,Friday,8,1.3,22.6,0,0,76.6,0,0,0.5,22.7,0,0,0.4,0,15.8,28.5
Jan,6,Friday,9,1.5,22.7,0,0,75.5,0,0,0.4,22.7,0,0,0.4,0,15.8,28.5
Jan,6,Friday,10,1.7,18.1,0,0,88,0,0,0.4,18.1,0,0,0.3,0.1,19.1,34.5
Jan,6,Friday,11,1.9,18.5,0,0,88.1,0,0,0.4,18.5,0,0,0.3,0.1,19.1,34.5
Jan,6,Friday,12,2.1,16.7,0,0,1025.9,0,0,0.4,16.7,0,0,0.3,0.1,21.3,38.6
Jan,6,Friday,13,1.7,21.6,0,0,295.9,0,0,0.3,21.5,0,0,0.3,0.1,21.3,38.6
Jan,6,Friday,14,1.3,28.7,0,0,97.8,0,0,0.3,28.8,0,0,0.4,0.1,21.3,38.6
Jan,6,Friday,15,0.9,36,0,0,405.5,0,0,0.3,35.9,0,0,0.4,0.1,21.3,38.6
Jan,6,Friday,16,0.3,47.1,0,0,101,0,0,0.2,47.1,0,0,0.7,0.1,21.3,38.6
Jan,6,Friday,17,-0.4,58.1,0,0,94.1,0,0,0.2,58.1,0,0,0.8,0.1,19.1,34.5
Jan,6,Friday,18,-1,70,0,0,83.3,0,0,0.2,70.1,0,0,1,0,16.9,30.5
Jan,6,Friday,19,-1.1,77.6,0,0,76.8,0,0,0.2,77.5,0,0,1.2,0,15.3,27.6
Jan,6,Friday,20,-1.2,84.1,0,0,76.8,0,0,0.1,84.1,0,0,1.2,0,15.3,27.6
Jan,6,Friday,21,-1.3,91.8,0,0,77,0,0,0.1,91.9,0,0,1.3,0,15.3,27.6
Jan,6,Friday,22,-1.3,97.4,0,0,53.4,0,0,0,97.5,0,0,1.3,0,15.3,27.6
Jan,6,Friday,23,-1.2,102.3,0,0,53.5,0,0,0,102.3,0,0,1.5,0,15.3,27.6
Jan,7,Saturday,0,-1.2,108.6,0,0,53.5,0,0,0,108.6,0,0,1.5,0,15.3,27.6
Jan,7,Saturday,1,-0.4,112,0,0,53.6,0,0,0,111.9,0,0,1.5,0,15.3,27.6
Jan,7,Saturday,2,0.3,120.9,0,0,53.7,0,0,0,120.9,0,0,1.8,0,15.3,27.6
Jan,7,Saturday,3,1.1,124.7,0,0,53.8,0,0,0,124.8,0,0,1.8,0,15.3,27.6
Jan,7,Saturday,4,2.2,124.6,0,0,53.8,0,0,0,124.6,0,0,1.8,0,15.3,27.6
Jan,7,Saturday,5,3.2,122.5,0,0,53.7,0,0,0,122.5,0,0,1.7,0,15.3,27.6
Jan,7,Saturday,6,4.3,549.7,0,0,312.2,0,117.2,0.3,432.6,60.5,54.1,72.8,0.1,30.3,54
Jan,7,Saturday,7,4.8,519.8,0,0,315.1,0,105.1,0.3,414.7,60.5,54.1,72.8,0.1,30.9,55
Jan,7,Saturday,8,5.4,414,0,0,491,0,83.1,0.8,331,60.5,54.1,72.8,0.2,92.6,165.1
Jan,7,Saturday,9,5.9,388.3,0,0,505.8,0,70.9,0.9,317.4,60.5,54.1,72.8,0.2,95.9,171.2
Jan,7,Saturday,10,6.2,374.4,14,4.1,512.7,0,66.1,0.9,308.3,60.5,54.1,72.8,0.2,99.2,177.2
Jan,7,Saturday,11,6.6,335,14,4.1,512.7,0,63.5,0.8,271.6,60.5,54.1,72.8,0.2,99.2,177.2
Jan,7,Saturday,12,6.9,373,13.5,4,1315.9,0,61.9,0.3,311.2,60.5,54.1,72.8,0.2,54.5,97.7
Jan,7,Saturday,13,6.5,373.4,13.4,4,585.9,0,64.2,0.3,309.2,60.5,54.1,72.8,0.2,54.5,97.7
Jan,7,Saturday,14,6,377.6,13.5,4,387.7,0,70.6,0.3,307.1,60.5,54.1,72.8,0.2,54.5,97.7
Jan,7,Saturday,15,5.6,380.9,0,0,699.4,0,79.2,0.2,301.7,60.5,54.1,72.8,0.2,54.5,97.7
Jan,7,Saturday,16,4.8,411.8,0,0,392.6,0,99.6,0.4,312.2,60.5,54.1,72.8,0.2,54.5,97.7
Jan,7,Saturday,17,4.1,456.1,0,0,284.7,0,119.1,0,337.2,60.5,54.1,72.8,0.1,24.6,44.6
Jan,7,Saturday,18,3.3,7.1,0,0,72.1,0,0,0,7,0,0,0.1,0.1,20.2,36.5
Jan,7,Saturday,19,3,21.4,0,0,63.4,0,0,0,21.5,0,0,0.3,0.1,18,32.5
Jan,7,Saturday,20,2.6,34.7,0,0,63.6,0,0,0,34.6,0,0,0.5,0.1,18,32.5
Jan,7,Saturday,21,2.3,46.8,0,0,54.9,0,0,0,47,0,0,0.6,0,15.8,28.5
Jan,7,Saturday,22,1.9,63,0,0,52.9,0,0,0,63,0,0,0.7,0,15.3,27.6
Jan,7,Saturday,23,1.4,93.6,0,0,53.3,0,0,0,93.7,0,0,1.4,0,15.3,27.6
Jan,8,Sunday,0,1,109.3,0,0,53.6,0,0,0,109.3,0,0,1.6,0,15.3,27.6
Jan,8,Sunday,1,0.7,119.8,0,0,53.7,0,0,0,119.9,0,0,1.8,0,15.3,27.6
Jan,8,Sunday,2,0.5,129.1,0,0,53.8,0,0,0,129.1,0,0,1.9,0,15.3,27.6
Jan,8,Sunday,3,0.2,138.8,0,0,54,0,0,0,138.9,0,0,2.1,0,15.3,27.6
Jan,8,Sunday,4,0.7,140.9,0,0,54,0,0,0,140.9,0,0,2.1,0,15.3,27.6
Jan,8,Sunday,5,1.2,142.3,0,0,54,0,0,0,142.4,0,0,2.1,0,15.3,27.6
Jan,8,Sunday,6,1.7,142.2,0,0,54,0,0,0,142.2,0,0,2.1,0,15.3,27.6
Jan,8,Sunday,7,1.7,144.6,0,0,54.1,0,0,0,144.5,0,0,2.1,0,15.3,27.6
Jan,8,Sunday,8,1.6,136.2,0,0,54.2,0,0,0,136.1,0,0,2,0,15.8,28.5
Jan,8,Sunday,9,1.6,119.5,0,0,52.8,0,0,0,119.3,0,0,1.7,0,15.8,28.5
Jan,8,Sunday,10,2.5,72.1,0,0,64.7,0,0,0,72.2,0,0,1.1,0.1,19.1,34.5
Jan,8,Sunday,11,3.4,65.9,0,0,64.6,0,0,0,65.8,0,0,1.1,0.1,19.1,34.5
Jan,8,Sunday,12,4.3,57.9,0,0,1002.3,0,0,0,57.9,0,0,0.9,0.1,21.3,38.6
Jan,8,Sunday,13,4,64.1,0,0,272.4,0,0,0,64.2,0,0,1,0.1,21.3,38.6
Jan,8,Sunday,14,3.7,80.3,0,0,74.5,0,0,0,80.4,0,0,1.3,0.1,21.3,38.6
Jan,8,Sunday,15,3.4,102.9,0,0,382.5,0,0,0,102.9,0,0,1.5,0.1,21.3,38.6
Jan,8,Sunday,16,3.3,107.6,0,0,78,0,0,0,107.6,0,0,1.5,0.1,21.3,38.6
Jan,8,Sunday,17,3.1,113.9,0,0,71.2,0,0,0,113.8,0,0,1.6,0.1,19.1,34.5
Jan,8,Sunday,18,3,122.3,0,0,60.4,0,0,0,122.4,0,0,1.8,0,16.9,30.5
Jan,8,Sunday,19,3.2,125.8,0,0,53.8,0,0,0,125.7,0,0,1.9,0,15.3,27.6
Jan,8,Sunday,20,3.4,127.7,0,0,53.8,0,0,0,127.7,0,0,1.9,0,15.3,27.6
Jan,8,Sunday,21,3.6,128.9,0,0,53.8,0,0,0,128.9,0,0,1.9,0,15.3,27.6
Jan,8,Sunday,22,3.2,134.7,0,0,53.9,0,0,0,134.6,0,0,2,0,15.3,27.6
Jan,8,Sunday,23,2.7,141.3,0,0,54,0,0,0,141.3,0,0,2.1,0,15.3,27.6
Jan,9,Monday,0,2.3,147.3,0,0,54.1,0,0,0,147.3,0,0,2.2,0,15.3,27.6
Jan,9,Monday,1,2.2,150.1,0,0,54.2,0,0,0,150,0,0,2.2,0,15.3,27.6
Jan,9,Monday,2,2.2,152.4,0,0,54.2,0,0,0,152.3,0,0,2.2,0,15.3,27.6
Jan,9,Monday,3,2.1,155.8,0,0,54.2,0,0,0,155.8,0,0,2.2,0,15.3,27.6
Jan,9,Monday,4,2.2,156.9,0,0,54.3,0,0,0,157,0,0,2.2,0,15.3,27.6
Jan,9,Monday,5,2.3,143.4,0,0,95.9,0,0,0,143.3,0,0,2.1,0.1,30.3,54
Jan,9,Monday,6,2.4,765.7,0,0,286.7,0,187.9,0,577.9,60.5,54.1,72.8,0.1,30.3,54
Jan,9,Monday,7,3.1,582.7,0,0,490.7,0,166.1,0.6,416.8,60.5,54.1,72.8,0.2,91.5,163.1
Jan,9,Monday,8,3.7,338.1,0,0,1005.1,0,121.9,3.3,216.1,60.5,54.1,72.8,0.5,273.3,487.6
Jan,9,Monday,9,4.4,298.4,0,0,1022.6,0,100.1,3.9,198.4,60.5,54.1,72.8,0.5,277.7,495.6
Jan,9,Monday,10,5.4,275,0,0,1024.1,0,71.2,4.6,203.8,60.5,54.1,72.8,0.5,277.7,495.6
Jan,9,Monday,11,6.4,302.5,18.3,5.4,1021.5,0,64.9,5.1,237.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,9,Monday,12,7.4,311.7,18,5.4,1866.7,0,58.9,4.8,252.8,60.5,54.1,72.8,0.5,247.9,442.5
Jan,9,Monday,13,7,311.6,19,5.7,1220.7,0,61.2,5.9,250.2,60.5,54.1,72.8,0.5,277.7,495.6
Jan,9,Monday,14,6.7,334.3,19.2,5.7,1022.6,0,62.9,6,271.5,60.5,54.1,72.8,0.5,277.7,495.6
Jan,9,Monday,15,6.3,347.1,19.6,5.8,1330.4,0,65.5,6.4,281.6,60.5,54.1,72.8,0.5,277.7,495.6
Jan,9,Monday,16,6.5,271.9,19.8,5.9,1025.9,0,64.2,6.7,207.6,60.5,54.1,72.8,0.5,277.7,495.6
Jan,9,Monday,17,6.8,373.9,17,5,692.2,0,62.5,3.8,311.4,60.5,54.1,72.8,0.3,158.8,283.3
Jan,9,Monday,18,7,348.9,15.9,4.7,509.1,0,61.2,2.7,287.6,60.5,54.1,72.8,0.2,95.9,171.2
Jan,9,Monday,19,7,342.1,15.4,4.6,508.9,0,61.2,2.3,280.9,60.5,54.1,72.8,0.2,95.9,171.2
Jan,9,Monday,20,6.9,350.1,15,4.5,420.6,0,61.9,1.9,288.1,60.5,54.1,72.8,0.1,65.1,116
Jan,9,Monday,21,6.9,337.2,14.8,4.4,402,0,61.9,1.7,275.3,60.5,54.1,72.8,0.1,61.8,110
Jan,9,Monday,22,5.6,4.2,0,0,122.5,0,0,0.8,4.2,0,0,0.1,0.1,30.3,54
Jan,9,Monday,23,4.4,6.7,0,0,77.7,0,0,0.6,6.7,0,0,0.1,0,15.3,27.6
Jan,10,Tuesday,0,3.1,9.2,0,0,76.8,0,0,0.6,9.2,0,0,0.1,0,15.3,27.6
Jan,10,Tuesday,1,2.8,10.2,0,0,76.6,0,0,0.5,10.3,0,0,0.1,0,15.3,27.6
Jan,10,Tuesday,2,2.6,12.4,0,0,76.6,0,0,0.5,12.4,0,0,0.1,0,15.3,27.6
Jan,10,Tuesday,3,2.3,15.4,0,0,76.5,0,0,0.5,15.4,0,0,0.1,0,15.3,27.6
Jan,10,Tuesday,4,2,19.3,0,0,76.5,0,0,0.4,19.3,0,0,0.2,0,15.3,27.6
Jan,10,Tuesday,5,1.8,20.3,0,0,118.3,0,0,0.6,20.3,0,0,0.4,0.1,30.3,54
Jan,10,Tuesday,6,1.5,498.8,0,0,310.8,0,178.6,0.5,320.1,60.5,54.1,72.8,0.1,30.3,54
Jan,10,Tuesday,7,1.3,456.1,0,0,490.1,0,174.7,1.6,281.5,60.5,54.1,72.8,0.2,91.5,163.1
Jan,10,Tuesday,8,1.2,263.7,0,0,1004.2,0,130.2,5.8,133.5,60.5,54.1,72.8,0.5,273.3,487.6
Jan,10,Tuesday,9,1,316.9,0,0,1020.9,0,129.2,6.5,187.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,10,Tuesday,10,1.2,240.5,0,0,1020.2,0,112.2,7.4,128.3,60.5,54.1,72.8,0.5,277.7,495.6
Jan,10,Tuesday,11,1.5,217.1,0,0,1020.4,0,103.1,9.1,113.9,60.5,54.1,72.8,0.5,277.7,495.6
Jan,10,Tuesday,12,1.7,226.5,0,0,1865.6,0,99.5,7.8,127.2,60.5,54.1,72.8,0.5,247.9,442.5
Jan,10,Tuesday,13,1.2,219.2,0,0,1219.1,0,105.5,7.2,113.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,10,Tuesday,14,0.8,219.4,0,0,1020.8,0,114.4,7.3,105.1,60.5,54.1,72.8,0.5,277.7,495.6
Jan,10,Tuesday,15,0.3,225.2,0,0,1328.4,0,124.4,7.3,101,60.5,54.1,72.8,0.5,277.7,495.6
Jan,10,Tuesday,16,-0.2,225.7,0,0,1023.8,0,134.5,7.5,91.2,60.5,54.1,72.8,0.5,277.7,495.6
Jan,10,Tuesday,17,-0.8,330.5,0,0,690.6,0,157.6,4.8,173,60.5,54.1,72.8,0.3,158.8,283.3
Jan,10,Tuesday,18,-1.3,477.9,0,0,507.7,0,182.2,3.4,295.7,60.5,54.1,72.8,0.2,95.9,171.2
Jan,10,Tuesday,19,-2,513.6,0,0,507.6,0,204.4,3,309.2,60.5,54.1,72.8,0.2,95.9,171.2
Jan,10,Tuesday,20,-2.7,567,0,0,419.3,0,231.5,2.2,335.5,60.5,54.1,72.8,0.1,65.1,116
Jan,10,Tuesday,21,-3.4,580.9,0,0,400.7,0,254.6,1.8,326.3,60.5,54.1,72.8,0.1,61.8,110
Jan,10,Tuesday,22,-3.9,8,0,0,117.4,0,0,0.8,8,0,0,0.1,0.1,30.3,54
Jan,10,Tuesday,23,-4.3,10.2,0,0,75.6,0,0,0.7,10.1,0,0,0.1,0,15.3,27.6
Jan,11,Wednesday,0,-4.8,14.9,0,0,75.6,0,0,0.6,14.9,0,0,0.1,0,15.3,27.6
Jan,11,Wednesday,1,-5,19.3,0,0,75.7,0,0,0.6,19.2,0,0,0.2,0,15.3,27.6
Jan,11,Wednesday,2,-5.2,23.9,0,0,75.7,0,0,0.5,23.9,0,0,0.5,0,15.3,27.6
Jan,11,Wednesday,3,-5.4,29.4,0,0,75.8,0,0,0.5,29.4,0,0,0.5,0,15.3,27.6
Jan,11,Wednesday,4,-5.5,38.6,0,0,75.9,0,0,0.5,38.5,0,0,0.6,0,15.3,27.6
Jan,11,Wednesday,5,-5.7,43.9,0,0,117.9,0,0,0.6,43.8,0,0,0.6,0.1,30.3,54
Jan,11,Wednesday,6,-5.8,726.5,0,0,310.1,0,366.9,0.5,359.6,60.5,54.1,72.8,0.1,30.3,54
Jan,11,Wednesday,7,-4.7,642.8,0,0,489.5,0,327.2,1.8,315.5,60.5,54.1,72.8,0.2,91.5,163.1
Jan,11,Wednesday,8,-3.6,412.8,0,0,1003.5,0,255,6,157.9,60.5,54.1,72.8,0.5,273.3,487.6
Jan,11,Wednesday,9,-2.5,370.3,0,0,1020.3,0,217.3,6.6,152.8,60.5,54.1,72.8,0.5,277.7,495.6
Jan,11,Wednesday,10,-1.5,287.9,0,0,1019.9,0,185,12.8,103,60.5,54.1,72.8,0.5,277.7,495.6
Jan,11,Wednesday,11,-0.6,249.9,0,0,1021.3,0,154,36.8,95.9,60.5,54.1,72.8,0.5,277.7,495.6
Jan,11,Wednesday,12,0.4,225.4,0,0,1867,0,127.7,39.9,98,60.5,54.1,72.8,0.5,247.9,442.5
Jan,11,Wednesday,13,0.2,218.1,0,0,1220,0,126.7,26.2,91.4,60.5,54.1,72.8,0.5,277.7,495.6
Jan,11,Wednesday,14,0,209,0,0,1021.7,0,129.4,24.6,79.6,60.5,54.1,72.8,0.5,277.7,495.6
Jan,11,Wednesday,15,-0.2,227.1,0,0,1329.2,0,133.6,22.9,93.5,60.5,54.1,72.8,0.5,277.7,495.6
Jan,11,Wednesday,16,-0.7,215.4,0,0,1024.6,0,143.6,24.9,71.6,60.5,54.1,72.8,0.5,277.7,495.6
Jan,11,Wednesday,17,-1.3,324.6,0,0,690.5,0,173.4,4.6,151.2,60.5,54.1,72.8,0.3,158.8,283.3
Jan,11,Wednesday,18,-1.8,384.7,0,0,507.6,0,193.9,3.2,190.8,60.5,54.1,72.8,0.2,95.9,171.2
Jan,11,Wednesday,19,-1.8,375.1,0,0,507.6,0,195.1,3,180.1,60.5,54.1,72.8,0.2,95.9,171.2
Jan,11,Wednesday,20,-1.8,519.7,0,0,419.4,0,200.5,2.1,319.4,60.5,54.1,72.8,0.1,65.1,116
Jan,11,Wednesday,21,-1.8,527.7,0,0,400.8,0,202.3,2,325.3,60.5,54.1,72.8,0.1,61.8,110
Jan,11,Wednesday,22,-1.6,5.4,0,0,117.6,0,0,1.1,5.4,0,0,0.1,0.1,30.3,54
Jan,11,Wednesday,23,-1.3,6.5,0,0,75.8,0,0,0.7,6.5,0,0,0.1,0,15.3,27.6
Jan,12,Thursday,0,-1.1,9.4,0,0,75.8,0,0,0.7,9.4,0,0,0.1,0,15.3,27.6
Jan,12,Thursday,1,-0.8,12.9,0,0,75.9,0,0,0.7,12.9,0,0,0.2,0,15.3,27.6
Jan,12,Thursday,2,-0.4,15,0,0,76,0,0,0.6,14.9,0,0,0.2,0,15.3,27.6
Jan,12,Thursday,3,-0.1,17.5,0,0,76.1,0,0,0.6,17.5,0,0,0.2,0,15.3,27.6
Jan,12,Thursday,4,0,20.4,0,0,76.1,0,0,0.6,20.2,0,0,0.3,0,15.3,27.6
Jan,12,Thursday,5,0,21.9,0,0,118,0,0,0.7,22.1,0,0,0.3,0.1,30.3,54
Jan,12,Thursday,6,0.1,538.2,0,0,310.6,0,182.3,0.9,355.9,60.5,54.1,72.8,0.1,30.3,54
Jan,12,Thursday,7,0,499.4,0,0,489.9,0,175.1,1.8,324.3,60.5,54.1,72.8,0.2,91.5,163.1
Jan,12,Thursday,8,-0.1,270.5,0,0,1003.9,0,149.8,6.6,120.9,60.5,54.1,72.8,0.5,273.3,487.6
Jan,12,Thursday,9,-0.2,258.7,0,0,1020.6,0,150.5,6.6,108,60.5,54.1,72.8,0.5,277.7,495.6
Jan,12,Thursday,10,0,232.4,0,0,1019.9,0,142,6.8,90.2,60.5,54.1,72.8,0.5,277.7,495.6
Jan,12,Thursday,11,0.2,230.3,0,0,1019.9,0,133.2,7.2,97.1,60.5,54.1,72.8,0.5,277.7,495.6
Jan,12,Thursday,12,0.4,230.3,0,0,1865.1,0,130.6,6.4,99.7,60.5,54.1,72.8,0.5,247.9,442.5
Jan,12,Thursday,13,0.6,207.1,0,0,1219.1,0,120,9.9,87.1,60.5,54.1,72.8,0.5,277.7,495.6
Jan,12,Thursday,14,0.9,192.5,0,0,1021.4,0,110.7,15.3,81.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,12,Thursday,15,1.1,183.4,0,0,1329.5,0,104.2,20.6,79.2,60.5,54.1,72.8,0.5,277.7,495.6
Jan,12,Thursday,16,1.2,183.4,0,0,1025.3,0,101.4,25.6,82,60.5,54.1,72.8,0.5,277.7,495.6
Jan,12,Thursday,17,1.3,239.9,0,0,691,0,109.8,4.6,130.1,60.5,54.1,72.8,0.3,158.8,283.3
Jan,12,Thursday,18,1.4,340.1,0,0,508.1,0,114.9,3.2,225.4,60.5,54.1,72.8,0.2,95.9,171.2
Jan,12,Thursday,19,1.3,322.1,0,0,508.1,0,118,3.2,204.2,60.5,54.1,72.8,0.2,95.9,171.2
Jan,12,Thursday,20,1.1,351.4,0,0,419.8,0,124.8,2.5,226.3,60.5,54.1,72.8,0.1,65.1,116
Jan,12,Thursday,21,1,339.2,0,0,401.2,0,129.3,2.1,209.8,60.5,54.1,72.8,0.1,61.8,110
Jan,12,Thursday,22,0.6,12,0,0,118,0,0,1.2,12,0,0,0.2,0.1,30.3,54
Jan,12,Thursday,23,0.2,14,0,0,76.1,0,0,0.8,14,0,0,0.1,0,15.3,27.6
Jan,13,Friday,0,-0.2,17.6,0,0,76.1,0,0,0.7,17.6,0,0,0.3,0,15.3,27.6
Jan,13,Friday,1,-0.6,21.9,0,0,76.1,0,0,0.7,21.9,0,0,0.4,0,15.3,27.6
Jan,13,Friday,2,-0.9,26,0,0,76.1,0,0,0.6,26,0,0,0.5,0,15.3,27.6
Jan,13,Friday,3,-1.3,34.3,0,0,76.2,0,0,0.6,34.4,0,0,0.6,0,15.3,27.6
Jan,13,Friday,4,-1.8,43.1,0,0,76.2,0,0,0.5,43.1,0,0,0.6,0,15.3,27.6
Jan,13,Friday,5,-2.3,46.6,0,0,118.1,0,0,0.7,46.8,0,0,0.6,0.1,30.3,54
Jan,13,Friday,6,-2.8,649.6,0,0,310.3,0,270.9,0.7,378.7,60.5,54.1,72.8,0.1,30.3,54
Jan,13,Friday,7,-2.5,591.5,0,0,489.6,0,253.2,1.6,338.3,60.5,54.1,72.8,0.2,91.5,163.1
Jan,13,Friday,8,-2.2,357.9,0,0,1003.6,0,215,6.2,142.9,60.5,54.1,72.8,0.5,273.3,487.6
Jan,13,Friday,9,-1.9,337.4,0,0,1020.3,0,201,6.5,136.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,13,Friday,10,-1.7,283.8,0,0,1019.6,0,190.2,7,93.6,60.5,54.1,72.8,0.5,277.7,495.6
Jan,13,Friday,11,-1.5,253.9,0,0,1019.8,0,178.4,9.7,75.5,60.5,54.1,72.8,0.5,277.7,495.6
Jan,13,Friday,12,-1.3,263.4,0,0,1864.8,0,173.2,7.1,90.1,60.5,54.1,72.8,0.5,247.9,442.5
Jan,13,Friday,13,-1.4,243.6,0,0,1218.7,0,169.8,9.3,73.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,13,Friday,14,-1.5,255.7,0,0,1020.7,0,171,13.7,84.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,13,Friday,15,-1.6,250.9,0,0,1328.5,0,172.2,15.6,78.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,13,Friday,16,-1.6,261.4,0,0,1024.2,0,170.4,20.6,91,60.5,54.1,72.8,0.5,277.7,495.6
Jan,13,Friday,17,-1.6,309.3,0,0,690.5,0,184.5,4.7,124.6,60.5,54.1,72.8,0.3,158.8,283.3
Jan,13,Friday,18,-1.6,392.2,0,0,507.6,0,194.2,3.2,197.9,60.5,54.1,72.8,0.2,95.9,171.2
Jan,13,Friday,19,-1.6,371.7,0,0,507.6,0,194.5,3,177,60.5,54.1,72.8,0.2,95.9,171.2
Jan,13,Friday,20,-1.7,419.6,0,0,419.4,0,202,2.3,217.4,60.5,54.1,72.8,0.1,65.1,116
Jan,13,Friday,21,-1.7,450,0,0,400.8,0,205,2,244.8,60.5,54.1,72.8,0.1,61.8,110
Jan,13,Friday,22,-1.7,9.9,0,0,117.7,0,0,1.1,9.8,0,0,0.1,0.1,30.3,54
Jan,13,Friday,23,-1.7,12.2,0,0,75.8,0,0,0.7,12.2,0,0,0.1,0,15.3,27.6
Jan,14,Saturday,0,-1.7,16.5,0,0,75.9,0,0,0.7,16.4,0,0,0.2,0,15.3,27.6
Jan,14,Saturday,1,-1.7,20.5,0,0,75.9,0,0,0.6,20.4,0,0,0.3,0,15.3,27.6
Jan,14,Saturday,2,-1.8,24.6,0,0,76,0,0,0.6,24.7,0,0,0.5,0,15.3,27.6
Jan,14,Saturday,3,-1.8,32.3,0,0,76.1,0,0,0.6,32.4,0,0,0.6,0,15.3,27.6
Jan,14,Saturday,4,-1.4,38.8,0,0,76.2,0,0,0.5,38.8,0,0,0.6,0,15.3,27.6
Jan,14,Saturday,5,-0.9,45.1,0,0,76.3,0,0,0.5,45.2,0,0,0.7,0,15.3,27.6
Jan,14,Saturday,6,-0.5,566.1,0,0,310.5,0,205.1,0.7,360.9,60.5,54.1,72.8,0.1,30.3,54
Jan,14,Saturday,7,-0.3,559.6,0,0,312.7,0,199.9,0.5,359.8,60.5,54.1,72.8,0.1,30.9,55
Jan,14,Saturday,8,-0.2,513.3,0,0,487.2,0,187.7,1.8,325.8,60.5,54.1,72.8,0.2,92.6,165.1
Jan,14,Saturday,9,0,505.8,0,0,499.4,0,179.8,2,325.8,60.5,54.1,72.8,0.2,95.9,171.2
Jan,14,Saturday,10,0.3,496.2,0,0,512,0,171,1.8,325.2,60.5,54.1,72.8,0.2,99.2,177.2
Jan,14,Saturday,11,0.5,484.6,0,0,512.1,0,164.2,1.8,320.3,60.5,54.1,72.8,0.2,99.2,177.2
Jan,14,Saturday,12,0.8,511.5,0,0,1315.4,0,163,0.6,348.5,60.5,54.1,72.8,0.2,54.5,97.7
Jan,14,Saturday,13,1.2,471.1,0,0,585.5,0,153.5,0.6,317.6,60.5,54.1,72.8,0.2,54.5,97.7
Jan,14,Saturday,14,1.5,473,0,0,387.4,0,147.2,0.6,325.9,60.5,54.1,72.8,0.2,54.5,97.7
Jan,14,Saturday,15,1.9,455.3,0,0,695.2,0,139,0.5,316.3,60.5,54.1,72.8,0.2,54.5,97.7
Jan,14,Saturday,16,2.1,448.3,0,0,390.7,0,134.6,0.6,313.6,60.5,54.1,72.8,0.2,54.5,97.7
Jan,14,Saturday,17,2.3,475.4,0,0,309,0,136,0.2,339.3,60.5,54.1,72.8,0.1,24.6,44.6
Jan,14,Saturday,18,2.5,6.6,0,0,72.1,0,0,0,6.6,0,0,0.1,0.1,20.2,36.5
Jan,14,Saturday,19,2.6,17.4,0,0,63.4,0,0,0,17.3,0,0,0.2,0.1,18,32.5
Jan,14,Saturday,20,2.8,27.8,0,0,63.5,0,0,0,27.9,0,0,0.3,0.1,18,32.5
Jan,14,Saturday,21,2.9,40.6,0,0,54.8,0,0,0,40.5,0,0,0.5,0,15.8,28.5
Jan,14,Saturday,22,3.1,47.1,0,0,77.3,0,0,0.1,47.2,0,0,0.6,0,15.3,27.6
Jan,14,Saturday,23,3.3,52,0,0,77.4,0,0,0.1,52,0,0,0.8,0,15.3,27.6
Jan,15,Sunday,0,3.5,56.4,0,0,77.6,0,0,0.1,56.4,0,0,0.8,0,15.3,27.6
Jan,15,Sunday,1,3.6,63.9,0,0,77.8,0,0,0.1,63.9,0,0,0.9,0,15.3,27.6
Jan,15,Sunday,2,3.6,70.3,0,0,77.9,0,0,0.1,70.3,0,0,1,0,15.3,27.6
Jan,15,Sunday,3,3.7,73.9,0,0,78,0,0,0.1,73.9,0,0,1.2,0,15.3,27.6
Jan,15,Sunday,4,3.8,78,0,0,78.1,0,0,0.1,77.9,0,0,1.2,0,15.3,27.6
Jan,15,Sunday,5,3.9,81.3,0,0,53.1,0,0,0,81.2,0,0,1.3,0,15.3,27.6
Jan,15,Sunday,6,4,83.7,0,0,53.2,0,0,0,83.7,0,0,1.3,0,15.3,27.6
Jan,15,Sunday,7,4,86.3,0,0,53.2,0,0,0,86.3,0,0,1.4,0,15.3,27.6
Jan,15,Sunday,8,3.9,84.9,0,0,53.5,0,0,0,85,0,0,1.3,0,15.8,28.5
Jan,15,Sunday,9,3.9,84.5,0,0,52.2,0,0,0,84.5,0,0,1.2,0,15.8,28.5
Jan,15,Sunday,10,3.9,79.4,0,0,64.8,0,0,0,79.4,0,0,1.1,0.1,19.1,34.5
Jan,15,Sunday,11,3.9,81.5,0,0,64.8,0,0,0,81.4,0,0,1.1,0.1,19.1,34.5
Jan,15,Sunday,12,3.9,86.5,0,0,1002.7,0,0,0,86.6,0,0,1.2,0.1,21.3,38.6
Jan,15,Sunday,13,3.9,96.6,0,0,272.8,0,0,0,96.7,0,0,1.4,0.1,21.3,38.6
Jan,15,Sunday,14,4,106.5,0,0,74.9,0,0,0,106.3,0,0,1.5,0.1,21.3,38.6
Jan,15,Sunday,15,4,112.9,0,0,382.7,0,0,0,113,0,0,1.6,0.1,21.3,38.6
Jan,15,Sunday,16,4,116.3,0,0,78.1,0,0,0,116.3,0,0,1.7,0.1,21.3,38.6
Jan,15,Sunday,17,4.1,120.9,0,0,71.3,0,0,0,121,0,0,1.7,0.1,19.1,34.5
Jan,15,Sunday,18,4.1,127.8,0,0,60.5,0,0,0,127.9,0,0,1.9,0,16.9,30.5
Jan,15,Sunday,19,4.1,132.3,0,0,53.9,0,0,0,132.2,0,0,2,0,15.3,27.6
Jan,15,Sunday,20,4,135.6,0,0,53.9,0,0,0,135.6,0,0,2.1,0,15.3,27.6
Jan,15,Sunday,21,4,137.9,0,0,54,0,0,0,137.8,0,0,2.1,0,15.3,27.6
Jan,15,Sunday,22,4,139.9,0,0,54,0,0,0,139.9,0,0,2.1,0,15.3,27.6
Jan,15,Sunday,23,3.9,142.6,0,0,54,0,0,0,142.8,0,0,2.1,0,15.3,27.6
Jan,16,Monday,0,3.9,144.3,0,0,54.1,0,0,0,144.4,0,0,2.1,0,15.3,27.6
Jan,16,Monday,1,3.9,146.3,0,0,54.1,0,0,0,146.4,0,0,2.1,0,15.3,27.6
Jan,16,Monday,2,3.8,148.9,0,0,54.1,0,0,0,148.9,0,0,2.2,0,15.3,27.6
Jan,16,Monday,3,3.8,150.3,0,0,54.2,0,0,0,150.1,0,0,2.2,0,15.3,27.6
Jan,16,Monday,4,3.7,152,0,0,54.2,0,0,0,151.8,0,0,2.2,0,15.3,27.6
Jan,16,Monday,5,3.7,138.9,0,0,120.8,0,0,0.2,138.9,0,0,2.1,0.1,30.3,54
Jan,16,Monday,6,3.6,599.9,0,0,311.6,0,147,0.2,452.6,60.5,54.1,72.8,0.1,30.3,54
Jan,16,Monday,7,3.6,516.1,0,0,491,0,138.2,0.9,377.9,60.5,54.1,72.8,0.2,91.5,163.1
Jan,16,Monday,8,3.6,344.5,0,0,1005.1,0,109.6,3.5,234.9,60.5,54.1,72.8,0.5,273.3,487.6
Jan,16,Monday,9,3.6,344.2,0,0,1021.8,0,101,4.3,243.3,60.5,54.1,72.8,0.5,277.7,495.6
Jan,16,Monday,10,3.6,335.1,0,0,1021.1,0,94,4.8,241.3,60.5,54.1,72.8,0.5,277.7,495.6
Jan,16,Monday,11,3.7,331.6,0,0,1021.3,0,83.8,5.2,247.9,60.5,54.1,72.8,0.5,277.7,495.6
Jan,16,Monday,12,3.7,356.8,0,0,1866.4,0,83.1,4.6,273.5,60.5,54.1,72.8,0.5,247.9,442.5
Jan,16,Monday,13,3.6,222.2,0,0,1220.1,0,81.8,5.6,140.4,60.5,54.1,72.8,0.5,277.7,495.6
Jan,16,Monday,14,3.4,208.4,0,0,1021.9,0,83.3,6.1,125.1,60.5,54.1,72.8,0.5,277.7,495.6
Jan,16,Monday,15,3.3,222.3,0,0,1329.5,0,83.8,6.3,138.3,60.5,54.1,72.8,0.5,277.7,495.6
Jan,16,Monday,16,3.4,219.8,0,0,1025,0,82.8,6.5,136.9,60.5,54.1,72.8,0.5,277.7,495.6
Jan,16,Monday,17,3.6,296.4,0,0,692,0,82.3,4,214.1,60.5,54.1,72.8,0.3,158.8,283.3
Jan,16,Monday,18,3.7,359.8,0,0,509.1,0,87.4,2.3,272.2,60.5,54.1,72.8,0.2,95.9,171.2
Jan,16,Monday,19,3.5,360.3,0,0,508.9,0,92.9,2.3,267.1,60.5,54.1,72.8,0.2,95.9,171.2
Jan,16,Monday,20,3.3,384.6,0,0,420.5,0,103.8,1.6,280.7,60.5,54.1,72.8,0.1,65.1,116
Jan,16,Monday,21,3.1,401.5,0,0,401.9,0,109.5,1.5,291.8,60.5,54.1,72.8,0.1,61.8,110
Jan,16,Monday,22,3,10.6,0,0,118.6,0,0,0.8,10.6,0,0,0.1,0.1,30.3,54
Jan,16,Monday,23,2.9,12.5,0,0,76.7,0,0,0.6,12.6,0,0,0.1,0,15.3,27.6
Jan,17,Tuesday,0,2.8,13.6,0,0,76.7,0,0,0.6,13.6,0,0,0.1,0,15.3,27.6
Jan,17,Tuesday,1,2.9,15.9,0,0,76.8,0,0,0.6,16,0,0,0.2,0,15.3,27.6
Jan,17,Tuesday,2,3,19.7,0,0,76.9,0,0,0.5,19.7,0,0,0.2,0,15.3,27.6
Jan,17,Tuesday,3,3.1,23.3,0,0,77,0,0,0.5,23.2,0,0,0.4,0,15.3,27.6
Jan,17,Tuesday,4,2.2,36.4,0,0,76.8,0,0,0.5,36.2,0,0,0.6,0,15.3,27.6
Jan,17,Tuesday,5,1.4,41.9,0,0,118.5,0,0,0.6,41.8,0,0,0.7,0.1,30.3,54
Jan,17,Tuesday,6,0.5,608,0,0,310.6,0,197.3,0.5,410.6,60.5,54.1,72.8,0.1,30.3,54
Jan,17,Tuesday,7,0.4,538.8,0,0,490,0,192.3,1.6,346.4,60.5,54.1,72.8,0.2,91.5,163.1
Jan,17,Tuesday,8,0.4,283.7,0,0,1004,0,158.6,6.1,124.9,60.5,54.1,72.8,0.5,273.3,487.6
Jan,17,Tuesday,9,0.3,289.3,0,0,1020.7,0,158.9,6.2,130.6,60.5,54.1,72.8,0.5,277.7,495.6
Jan,17,Tuesday,10,0.4,283.1,0,0,1019.9,0,149,6.6,134.1,60.5,54.1,72.8,0.5,277.7,495.6
Jan,17,Tuesday,11,0.5,266.6,0,0,1020,0,139.7,7,126.9,60.5,54.1,72.8,0.5,277.7,495.6
Jan,17,Tuesday,12,0.6,285.5,0,0,1865.1,0,136.1,6.1,149.2,60.5,54.1,72.8,0.5,247.9,442.5
Jan,17,Tuesday,13,0.5,268.8,0,0,1219,0,131.8,8.7,136.9,60.5,54.1,72.8,0.5,277.7,495.6
Jan,17,Tuesday,14,0.4,263.5,0,0,1020.8,0,130.2,7.5,133.3,60.5,54.1,72.8,0.5,277.7,495.6
Jan,17,Tuesday,15,0.3,277.3,0,0,1328.5,0,129.6,8.5,147.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,17,Tuesday,16,0.1,267.9,0,0,1024,0,130.2,10.2,137.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,17,Tuesday,17,0,344.6,0,0,690.7,0,148.2,4.7,196.3,60.5,54.1,72.8,0.3,158.8,283.3
Jan,17,Tuesday,18,-0.2,390.5,0,0,507.8,0,164.7,3.2,225.9,60.5,54.1,72.8,0.2,95.9,171.2
Jan,17,Tuesday,19,-0.4,364.5,0,0,507.8,0,170.7,3,193.6,60.5,54.1,72.8,0.2,95.9,171.2
Jan,17,Tuesday,20,-0.5,468.2,0,0,419.5,0,178.7,2.2,289.4,60.5,54.1,72.8,0.1,65.1,116
Jan,17,Tuesday,21,-0.7,494.8,0,0,400.9,0,187.8,2,306.8,60.5,54.1,72.8,0.1,61.8,110
Jan,17,Tuesday,22,-0.9,8.7,0,0,117.7,0,0,1.1,8.7,0,0,0.1,0.1,30.3,54
Jan,17,Tuesday,23,-1.2,12.6,0,0,75.9,0,0,0.7,12.6,0,0,0.1,0,15.3,27.6
Jan,18,Wednesday,0,-1.4,14.6,0,0,75.9,0,0,0.7,14.7,0,0,0.1,0,15.3,27.6
Jan,18,Wednesday,1,-1.5,18.8,0,0,75.9,0,0,0.6,18.7,0,0,0.3,0,15.3,27.6
Jan,18,Wednesday,2,-1.7,22.3,0,0,75.9,0,0,0.6,22.4,0,0,0.4,0,15.3,27.6
Jan,18,Wednesday,3,-1.8,25.4,0,0,76,0,0,0.6,25.5,0,0,0.5,0,15.3,27.6
Jan,18,Wednesday,4,-1.9,33.1,0,0,76.1,0,0,0.5,33,0,0,0.6,0,15.3,27.6
Jan,18,Wednesday,5,-2,35.4,0,0,118,0,0,0.7,35.6,0,0,0.6,0.1,30.3,54
Jan,18,Wednesday,6,-2.1,623.3,0,0,310.3,0,262.8,0.7,360.5,60.5,54.1,72.8,0.1,30.3,54
Jan,18,Wednesday,7,-1.8,563.9,0,0,489.7,0,243.3,1.9,320.7,60.5,54.1,72.8,0.2,91.5,163.1
Jan,18,Wednesday,8,-1.5,334.2,0,0,1003.7,0,202.8,6.1,131.3,60.5,54.1,72.8,0.5,273.3,487.6
Jan,18,Wednesday,9,-1.2,315.7,0,0,1020.4,0,190.2,6.7,125.5,60.5,54.1,72.8,0.5,277.7,495.6
Jan,18,Wednesday,10,-0.9,303.9,0,0,1019.7,0,172.3,6.8,131.8,60.5,54.1,72.8,0.5,277.7,495.6
Jan,18,Wednesday,11,-0.6,266.6,0,0,1019.8,0,157,7.1,109.6,60.5,54.1,72.8,0.5,277.7,495.6
Jan,18,Wednesday,12,-0.3,309.1,0,0,1865,0,149.5,6.2,159.8,60.5,54.1,72.8,0.5,247.9,442.5
Jan,18,Wednesday,13,-0.2,250.8,0,0,1218.8,0,141,7.7,109.9,60.5,54.1,72.8,0.5,277.7,495.6
Jan,18,Wednesday,14,-0.1,251,0,0,1020.8,0,135.5,9.9,115.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,18,Wednesday,15,0,234.3,0,0,1328.9,0,131.1,15.2,103.3,60.5,54.1,72.8,0.5,277.7,495.6
Jan,18,Wednesday,16,0,225.1,0,0,1024.4,0,128.9,17.4,96.1,60.5,54.1,72.8,0.5,277.7,495.6
Jan,18,Wednesday,17,0.1,307.9,0,0,690.8,0,140,4.7,167.8,60.5,54.1,72.8,0.3,158.8,283.3
Jan,18,Wednesday,18,0.1,377.6,0,0,507.9,0,148.4,3.4,229,60.5,54.1,72.8,0.2,95.9,171.2
Jan,18,Wednesday,19,0.1,333.1,0,0,507.9,0,149,3.1,184.1,60.5,54.1,72.8,0.2,95.9,171.2
Jan,18,Wednesday,20,0.1,347.6,0,0,419.6,0,153.6,2.4,193.8,60.5,54.1,72.8,0.1,65.1,116
Jan,18,Wednesday,21,0.1,365.2,0,0,401.1,0,156.2,2.1,208.9,60.5,54.1,72.8,0.1,61.8,110
Jan,18,Wednesday,22,0.2,8.3,0,0,117.9,0,0,1.2,8.3,0,0,0.2,0.1,30.3,54
Jan,18,Wednesday,23,0.4,11.5,0,0,76.1,0,0,0.8,11.5,0,0,0.1,0,15.3,27.6
Jan,19,Thursday,0,0.5,12.7,0,0,76.1,0,0,0.7,12.7,0,0,0.1,0,15.3,27.6
Jan,19,Thursday,1,0.9,14.3,0,0,76.2,0,0,0.7,14.3,0,0,0.1,0,15.3,27.6
Jan,19,Thursday,2,1.4,17,0,0,76.3,0,0,0.7,17,0,0,0.3,0,15.3,27.6
Jan,19,Thursday,3,1.8,18.9,0,0,76.4,0,0,0.6,19,0,0,0.3,0,15.3,27.6
Jan,19,Thursday,4,1.4,21.9,0,0,76.4,0,0,0.6,22,0,0,0.4,0,15.3,27.6
Jan,19,Thursday,5,1,23.5,0,0,118.2,0,0,0.7,23.5,0,0,0.4,0.1,30.3,54
Jan,19,Thursday,6,0.6,524.7,0,0,310.7,0,174,1,350.8,60.5,54.1,72.8,0.1,30.3,54
Jan,19,Thursday,7,0.5,484.9,0,0,490,0,166.9,2.1,317.9,60.5,54.1,72.8,0.2,91.5,163.1
Jan,19,Thursday,8,0.4,287,0,0,1004.1,0,143.4,7.8,143.5,60.5,54.1,72.8,0.5,273.3,487.6
Jan,19,Thursday,9,0.3,278.4,0,0,1020.7,0,142,6.7,136.3,60.5,54.1,72.8,0.5,277.7,495.6
Jan,19,Thursday,10,0,266.8,0,0,1019.9,0,144.3,7.2,122.3,60.5,54.1,72.8,0.5,277.7,495.6
Jan,19,Thursday,11,-0.2,282.9,0,0,1019.9,0,146,8.6,136.9,60.5,54.1,72.8,0.5,277.7,495.6
Jan,19,Thursday,12,-0.5,298.4,0,0,1864.9,0,155.7,6.7,142.8,60.5,54.1,72.8,0.5,247.9,442.5
Jan,19,Thursday,13,-0.6,279.3,0,0,1219,0,151.5,13.8,127.8,60.5,54.1,72.8,0.5,277.7,495.6
Jan,19,Thursday,14,-0.8,259.2,0,0,1021,0,152.9,16,106.4,60.5,54.1,72.8,0.5,277.7,495.6
Jan,19,Thursday,15,-0.9,262.9,0,0,1329,0,154.4,22.2,108.6,60.5,54.1,72.8,0.5,277.7,495.6
Jan,19,Thursday,16,-1.6,272.2,0,0,1024.3,0,172.4,23.5,100.1,60.5,54.1,72.8,0.5,277.7,495.6
Jan,19,Thursday,17,-2.3,383,0,0,690.4,0,210.5,4.6,172.6,60.5,54.1,72.8,0.3,158.8,283.3
Jan,19,Thursday,18,-3,454.7,0,0,507.5,0,240,3.1,214.5,60.5,54.1,72.8,0.2,95.9,171.2
Jan,19,Thursday,19,-3.8,449.3,0,0,507.4,0,264.2,2.8,185.1,60.5,54.1,72.8,0.2,95.9,171.2
Jan,19,Thursday,20,-4.5,591.3,0,0,419.2,0,290.5,1.9,300.8,60.5,54.1,72.8,0.1,65.1,116
Jan,19,Thursday,21,-5.3,654,0,0,400.6,0,314.7,2,339.5,60.5,54.1,72.8,0.1,61.8,110
Jan,19,Thursday,22,-5.4,20.4,0,0,117.6,0,0,0.9,20.5,0,0,0.3,0.1,30.3,54
Jan,19,Thursday,23,-5.6,27.5,0,0,75.8,0,0,0.7,27.5,0,0,0.4,0,15.3,27.6
Jan,20,Friday,0,-5.7,34,0,0,75.9,0,0,0.6,34.1,0,0,0.5,0,15.3,27.6
Jan,20,Friday,1,-6.2,45.7,0,0,76,0,0,0.6,45.7,0,0,0.6,0,15.3,27.6
Jan,20,Friday,2,-6.6,57.9,0,0,76.2,0,0,0.5,58,0,0,0.9,0,15.3,27.6
Jan,20,Friday,3,-7.1,69.8,0,0,76.3,0,0,0.5,69.8,0,0,0.9,0,15.3,27.6
Jan,20,Friday,4,-7.1,79.8,0,0,76.5,0,0,0.5,79.7,0,0,1,0,15.3,27.6
Jan,20,Friday,5,-7.2,81.7,0,0,118.4,0,0,0.6,81.8,0,0,1.3,0.1,30.3,54
Jan,20,Friday,6,-7.2,827.5,0,0,310,0,410.4,0.5,416.9,60.5,54.1,72.8,0.1,30.3,54
Jan,20,Friday,7,-7.1,754.5,0,0,489.4,0,400.2,1.2,354.2,60.5,54.1,72.8,0.2,91.5,163.1
Jan,20,Friday,8,-6.9,499.3,0,0,1003.3,0,361.4,6,137.9,60.5,54.1,72.8,0.5,273.3,487.6
Jan,20,Friday,9,-6.8,498,0,0,1019.9,0,356.4,6.1,141.6,60.5,54.1,72.8,0.5,277.7,495.6
Jan,20,Friday,10,-6.6,485.4,0,0,1019.2,0,342.6,6.6,142.8,60.5,54.1,72.8,0.5,277.7,495.6
Jan,20,Friday,11,-6.5,430,0,0,1019.2,0,331.5,6.7,98.3,60.5,54.1,72.8,0.5,277.7,495.6
Jan,20,Friday,12,-6.3,451.2,0,0,1864.4,0,324.3,7.8,126.8,60.5,54.1,72.8,0.5,247.9,442.5
Jan,20,Friday,13,-6.7,440.2,0,0,1218.1,0,330.7,7.8,109.5,60.5,54.1,72.8,0.5,277.7,495.6
Jan,20,Friday,14,-7.1,433.1,0,0,1019.9,0,340.2,6.9,93.1,60.5,54.1,72.8,0.5,277.7,495.6
Jan,20,Friday,15,-7.5,449.2,0,0,1327.6,0,350.4,7,98.8,60.5,54.1,72.8,0.5,277.7,495.6
Jan,20,Friday,16,-8.1,462.2,0,0,1023,0,366.5,7.3,95.5,60.5,54.1,72.8,0.5,277.7,495.6
Jan,20,Friday,17,-8.6,623,0,0,690,0,394.8,4.2,228.2,60.5,54.1,72.8,0.3,158.8,283.3
Jan,20,Friday,18,-9.2,763.8,0,0,507.2,0,419.5,2.7,344.6,60.5,54.1,72.8,0.2,95.9,171.2
Jan,20,Friday,19,-9.6,782.4,0,0,507.1,0,432,2.5,350.4,60.5,54.1,72.8,0.2,95.9,171.2
Jan,20,Friday,20,-10,826.5,0,0,418.9,0,449.9,1.8,376.6,60.5,54.1,72.8,0.1,65.1,116
Jan,20,Friday,21,-10.4,836.1,0,0,400.4,0,464.7,1.6,371.2,60.5,54.1,72.8,0.1,61.8,110
Jan,20,Friday,22,-10.2,28.2,0,0,117.5,0,0,0.8,28.3,0,0,0.5,0.1,30.3,54
Jan,20,Friday,23,-10,52.2,0,0,76,0,0,0.6,52.2,0,0,0.9,0,15.3,27.6
Jan,21,Saturday,0,-9.8,64.7,0,0,76.2,0,0,0.6,64.7,0,0,0.9,0,15.3,27.6
Jan,21,Saturday,1,-9.8,75.2,0,0,76.3,0,0,0.5,75.2,0,0,1.1,0,15.3,27.6
Jan,21,Saturday,2,-9.9,85.4,0,0,76.5,0,0,0.5,85.4,0,0,1.2,0,15.3,27.6
Jan,21,Saturday,3,-9.9,96,0,0,76.6,0,0,0.4,96,0,0,1.3,0,15.3,27.6
Jan,21,Saturday,4,-10.5,111.3,0,0,76.8,0,0,0.4,111.1,0,0,1.4,0,15.3,27.6
Jan,21,Saturday,5,-11,123.4,0,0,77,0,0,0.3,123.4,0,0,1.7,0,15.3,27.6
Jan,21,Saturday,6,-11.6,984.8,0,0,309.9,0,543.4,0.4,441,60.5,54.1,72.8,0.1,30.3,54
Jan,21,Saturday,7,-11.2,966.1,0,0,312.1,0,533.4,0.5,432.6,60.5,54.1,72.8,0.1,30.9,55
Jan,21,Saturday,8,-10.7,861.4,0,0,486.6,0,512.5,1.1,349,60.5,54.1,72.8,0.2,92.6,165.1
Jan,21,Saturday,9,-10.3,830.2,0,0,498.7,0,498.2,0.9,331.8,60.5,54.1,72.8,0.2,95.9,171.2
Jan,21,Saturday,10,-9.3,794.7,0,0,511.4,0,461.2,1.4,333.6,60.5,54.1,72.8,0.2,99.2,177.2
Jan,21,Saturday,11,-8.2,748.4,0,0,511.4,0,426,2.7,322.3,60.5,54.1,72.8,0.2,99.2,177.2
Jan,21,Saturday,12,-7.2,741.9,0,0,1314.8,0,401.3,1.8,340.8,60.5,54.1,72.8,0.2,54.5,97.7
Jan,21,Saturday,13,-7.6,746.6,0,0,584.7,0,419.2,0.5,327.3,60.5,54.1,72.8,0.2,54.5,97.7
Jan,21,Saturday,14,-8,772.4,0,0,386.6,0,433.1,0.3,339.1,60.5,54.1,72.8,0.2,54.5,97.7
Jan,21,Saturday,15,-8.4,802.6,0,0,694.3,0,447.4,0.5,355.2,60.5,54.1,72.8,0.2,54.5,97.7
Jan,21,Saturday,16,-8.9,819.8,0,0,389.7,0,464.1,0.2,355.6,60.5,54.1,72.8,0.2,54.5,97.7
Jan,21,Saturday,17,-9.4,863.9,0,0,284.7,0,486.4,0,377.7,60.5,54.1,72.8,0.1,24.6,44.6
Jan,21,Saturday,18,-9.9,62.1,0,0,72.9,0,0,0,62.1,0,0,0.9,0.1,20.2,36.5
Jan,21,Saturday,19,-10.1,86.8,0,0,64.4,0,0,0,86.7,0,0,1.1,0.1,18,32.5
Jan,21,Saturday,20,-10.4,103.1,0,0,64.6,0,0,0,103.2,0,0,1.4,0.1,18,32.5
Jan,21,Saturday,21,-10.6,117.4,0,0,55.9,0,0,0,117.3,0,0,1.7,0,15.8,28.5
Jan,21,Saturday,22,-11,130.2,0,0,53.9,0,0,0,130.3,0,0,1.8,0,15.3,27.6
Jan,21,Saturday,23,-11.4,143.7,0,0,54.1,0,0,0,143.8,0,0,2.1,0,15.3,27.6
Jan,22,Sunday,0,-11.8,156.6,0,0,54.2,0,0,0,156.5,0,0,2.2,0,15.3,27.6
Jan,22,Sunday,1,-12,167.9,0,0,54.4,0,0,0,168,0,0,2.3,0,15.3,27.6
Jan,22,Sunday,2,-12.3,179,0,0,54.6,0,0,0,179,0,0,2.6,0,15.3,27.6
Jan,22,Sunday,3,-12.5,192.8,0,0,54.8,0,0,0,192.8,0,0,2.8,0,15.3,27.6
Jan,22,Sunday,4,-12.4,206.5,0,0,55,0,0,0,206.5,0,0,2.9,0,15.3,27.6
Jan,22,Sunday,5,-12.3,223,0,0,55.2,0,0,0,222.9,0,0,3.2,0,15.3,27.6
Jan,22,Sunday,6,-12.2,236,0,0,55.4,0,0,0,235.9,0,0,3.5,0,15.3,27.6
Jan,22,Sunday,7,-11.3,227.3,0,0,55.3,0,0,0,227.3,0,0,3.3,0,15.3,27.6
Jan,22,Sunday,8,-10.4,194.8,0,0,55.1,0,0,0,194.8,0,0,2.7,0,15.8,28.5
Jan,22,Sunday,9,-9.5,153.7,0,0,53.3,0,0,0,153.7,0,0,2.2,0,15.8,28.5
Jan,22,Sunday,10,-8.1,128.7,0,0,65.5,0,0,0,128.7,0,0,1.9,0.1,19.1,34.5
Jan,22,Sunday,11,-6.6,114.2,0,0,88.6,0,0,0.2,114.2,0,0,1.7,0.1,19.1,34.5
Jan,22,Sunday,12,-5.2,94.4,0,0,1026.3,0,0,2,94.6,0,0,1.3,0.1,21.3,38.6
Jan,22,Sunday,13,-5.4,88.7,0,0,272.7,0,0,0,88.8,0,0,1.3,0.1,21.3,38.6
Jan,22,Sunday,14,-5.6,119.6,0,0,75,0,0,0,119.5,0,0,1.7,0.1,21.3,38.6
Jan,22,Sunday,15,-5.8,152.7,0,0,383.2,0,0,0,152.6,0,0,2.3,0.1,21.3,38.6
Jan,22,Sunday,16,-6.7,174.8,0,0,79,0,0,0,174.7,0,0,2.6,0.1,21.3,38.6
Jan,22,Sunday,17,-7.7,197.7,0,0,72.4,0,0,0,197.6,0,0,2.8,0.1,19.1,34.5
Jan,22,Sunday,18,-8.6,221.2,0,0,61.8,0,0,0,221.3,0,0,3.3,0,16.9,30.5
Jan,22,Sunday,19,-9,240.4,0,0,55.5,0,0,0,240.2,0,0,3.4,0,15.3,27.6
Jan,22,Sunday,20,-9.3,254.5,0,0,55.7,0,0,0,254.7,0,0,3.8,0,15.3,27.6
Jan,22,Sunday,21,-9.7,272,0,0,55.9,0,0,0,272.1,0,0,3.9,0,15.3,27.6
Jan,22,Sunday,22,-10.2,293.6,0,0,56.3,0,0,0,293.5,0,0,4.1,0,15.3,27.6
Jan,22,Sunday,23,-10.8,312.6,0,0,56.5,0,0,0,312.6,0,0,4.7,0,15.3,27.6
Jan,23,Monday,0,-11.3,331.9,0,0,56.8,0,0,0,331.8,0,0,4.8,0,15.3,27.6
Jan,23,Monday,1,-11.5,344.2,0,0,57,0,0,0,344.3,0,0,5,0,15.3,27.6
Jan,23,Monday,2,-11.6,354.4,0,0,57.1,0,0,0,354.5,0,0,5.2,0,15.3,27.6
Jan,23,Monday,3,-11.8,364.5,0,0,57.3,0,0,0,364.5,0,0,5.3,0,15.3,27.6
Jan,23,Monday,4,-11.9,373.3,0,0,57.4,0,0,0,373.2,0,0,5.4,0,15.3,27.6
Jan,23,Monday,5,-11.9,353.1,0,0,99,0,0,0,353.1,0,0,5.2,0.1,30.3,54
Jan,23,Monday,6,-12,1370,0,0,286.7,0,593.8,0,776.3,60.5,54.1,72.8,0.1,30.3,54
Jan,23,Monday,7,-11.1,1180.4,0,0,489.2,0,565.4,0.1,615.2,60.5,54.1,72.8,0.2,91.5,163.1
Jan,23,Monday,8,-10.3,788.6,0,0,1003,0,528,2.3,260.5,60.5,54.1,72.8,0.5,273.3,487.6
Jan,23,Monday,9,-9.4,711.7,0,0,1019.7,0,491,3.1,220.6,60.5,54.1,72.8,0.5,277.7,495.6
Jan,23,Monday,10,-8.1,650.8,0,0,1019,0,442.5,4.5,208.1,60.5,54.1,72.8,0.5,277.7,495.6
Jan,23,Monday,11,-6.9,589.7,0,0,1019.1,0,396,5.8,193.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,23,Monday,12,-5.6,555.3,0,0,1864.4,0,356.8,7.4,198.5,60.5,54.1,72.8,0.5,247.9,442.5
Jan,23,Monday,13,-5.7,563.4,0,0,1218.1,0,345.7,5.4,217.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,23,Monday,14,-5.7,552.7,0,0,1020,0,340.2,5.5,212.5,60.5,54.1,72.8,0.5,277.7,495.6
Jan,23,Monday,15,-5.8,563.3,0,0,1327.7,0,337,5.6,226.1,60.5,54.1,72.8,0.5,277.7,495.6
Jan,23,Monday,16,-6.9,589.1,0,0,1023,0,363.2,5.8,225.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,23,Monday,17,-8.1,706.9,0,0,690,0,422.3,3,284.5,60.5,54.1,72.8,0.3,158.8,283.3
Jan,23,Monday,18,-9.2,775.4,0,0,507.1,0,468.5,1.5,307,60.5,54.1,72.8,0.2,95.9,171.2
Jan,23,Monday,19,-9.4,778,0,0,507.1,0,474.9,1.5,303.3,60.5,54.1,72.8,0.2,95.9,171.2
Jan,23,Monday,20,-9.6,816,0,0,418.9,0,487.5,0.9,328.6,60.5,54.1,72.8,0.1,65.1,116
Jan,23,Monday,21,-9.8,819.1,0,0,400.4,0,494.7,0.9,324.3,60.5,54.1,72.8,0.1,61.8,110
Jan,23,Monday,22,-9.7,45.5,0,0,117.7,0,0,0.5,45.6,0,0,0.7,0.1,30.3,54
Jan,23,Monday,23,-9.5,65.1,0,0,76.2,0,0,0.3,65,0,0,1,0,15.3,27.6
Jan,24,Tuesday,0,-9.4,80.2,0,0,76.4,0,0,0.3,80.2,0,0,1.2,0,15.3,27.6
Jan,24,Tuesday,1,-9.7,96.1,0,0,76.6,0,0,0.3,96.1,0,0,1.4,0,15.3,27.6
Jan,24,Tuesday,2,-9.9,112.4,0,0,76.8,0,0,0.2,112.6,0,0,1.6,0,15.3,27.6
Jan,24,Tuesday,3,-10.2,125,0,0,77,0,0,0.2,125,0,0,1.7,0,15.3,27.6
Jan,24,Tuesday,4,-10.3,135.9,0,0,77.2,0,0,0.2,135.8,0,0,1.9,0,15.3,27.6
Jan,24,Tuesday,5,-10.3,137.6,0,0,119.1,0,0,0.4,137.7,0,0,1.9,0.1,30.3,54
Jan,24,Tuesday,6,-10.4,997.5,0,0,309.9,0,543.6,0.3,453.8,60.5,54.1,72.8,0.1,30.3,54
Jan,24,Tuesday,7,-9.7,876.9,0,0,489.3,0,518.8,1,358.2,60.5,54.1,72.8,0.2,91.5,163.1
Jan,24,Tuesday,8,-8.9,689.3,0,0,1003.1,0,454.7,5.1,234.3,60.5,54.1,72.8,0.5,273.3,487.6
Jan,24,Tuesday,9,-8.2,635,0,0,1019.8,0,420,5.4,214.9,60.5,54.1,72.8,0.5,277.7,495.6
Jan,24,Tuesday,10,-7.1,579,0,0,1019.3,0,379.7,9.8,199.6,60.5,54.1,72.8,0.5,277.7,495.6
Jan,24,Tuesday,11,-6.1,543.2,0,0,1019.8,0,341.4,24.7,201.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,24,Tuesday,12,-5,528.7,0,0,1865.6,0,308.1,40.4,220.6,60.5,54.1,72.8,0.5,247.9,442.5
Jan,24,Tuesday,13,-4.9,524.4,0,0,1218.7,0,289.8,20.2,234.6,60.5,54.1,72.8,0.5,277.7,495.6
Jan,24,Tuesday,14,-4.8,515.6,0,0,1020.5,0,281.4,18.8,234,60.5,54.1,72.8,0.5,277.7,495.6
Jan,24,Tuesday,15,-4.7,374.6,0,0,1328.2,0,276.8,16.9,97.9,60.5,54.1,72.8,0.5,277.7,495.6
Jan,24,Tuesday,16,-5.5,424.3,0,0,1023.5,0,298.1,16.9,126.3,60.5,54.1,72.8,0.5,277.7,495.6
Jan,24,Tuesday,17,-6.2,596.9,0,0,690.1,0,337.8,4.2,259.1,60.5,54.1,72.8,0.3,158.8,283.3
Jan,24,Tuesday,18,-7,683.8,0,0,507.2,0,372.4,2.3,311.3,60.5,54.1,72.8,0.2,95.9,171.2
Jan,24,Tuesday,19,-7.2,694.6,0,0,507.2,0,379.8,2.5,314.8,60.5,54.1,72.8,0.2,95.9,171.2
Jan,24,Tuesday,20,-7.4,733.2,0,0,419,0,391.3,1.6,342,60.5,54.1,72.8,0.1,65.1,116
Jan,24,Tuesday,21,-7.6,739,0,0,400.5,0,400.5,1.7,338.6,60.5,54.1,72.8,0.1,61.8,110
Jan,24,Tuesday,22,-7.9,16.4,0,0,117.4,0,0,0.7,16.3,0,0,0.2,0.1,30.3,54
Jan,24,Tuesday,23,-8.2,45,0,0,75.9,0,0,0.6,44.9,0,0,0.7,0,15.3,27.6
Jan,25,Wednesday,0,-8.5,57.9,0,0,76.1,0,0,0.5,58,0,0,0.8,0,15.3,27.6
Jan,25,Wednesday,1,-8.7,69.5,0,0,76.3,0,0,0.5,69.5,0,0,1.1,0,15.3,27.6
Jan,25,Wednesday,2,-9,81.9,0,0,76.4,0,0,0.4,82,0,0,1.2,0,15.3,27.6
Jan,25,Wednesday,3,-9.2,98,0,0,76.7,0,0,0.4,98,0,0,1.4,0,15.3,27.6
Jan,25,Wednesday,4,-9.3,109.4,0,0,76.8,0,0,0.4,109.5,0,0,1.5,0,15.3,27.6
Jan,25,Wednesday,5,-9.5,112,0,0,118.7,0,0,0.5,112,0,0,1.5,0.1,30.3,54
Jan,25,Wednesday,6,-9.6,925.4,0,0,309.9,0,495.1,0.4,430.4,60.5,54.1,72.8,0.1,30.3,54
Jan,25,Wednesday,7,-8.7,812.5,0,0,489.3,0,462.7,1.1,350,60.5,54.1,72.8,0.2,91.5,163.1
Jan,25,Wednesday,8,-7.8,673.8,0,0,1003.2,0,388.8,5.7,284.9,60.5,54.1,72.8,0.5,273.3,487.6
Jan,25,Wednesday,9,-6.9,586.5,0,0,1020,0,353.5,7.1,233,60.5,54.1,72.8,0.5,277.7,495.6
Jan,25,Wednesday,10,-5,377.7,0,0,1020,0,292.8,26.3,85,60.5,54.1,72.8,0.5,277.7,495.6
Jan,25,Wednesday,11,-3.2,377.6,0,0,1021.2,0,239.8,54.5,137.8,60.5,54.1,72.8,0.5,277.7,495.6
Jan,25,Wednesday,12,-1.3,302.2,0,0,1867.6,0,181.8,71.2,120.3,60.5,54.1,72.8,0.5,247.9,442.5
Jan,25,Wednesday,13,-1.3,290,0,0,1221.6,0,176.3,81.5,113.5,60.5,54.1,72.8,0.5,277.7,495.6
Jan,25,Wednesday,14,-1.3,290.7,0,0,1022.5,0,175.5,52.8,115.1,60.5,54.1,72.8,0.5,277.7,495.6
Jan,25,Wednesday,15,-1.3,280.8,0,0,1330,0,174.9,47,105.8,60.5,54.1,72.8,0.5,277.7,495.6
Jan,25,Wednesday,16,-1.9,275.3,0,0,1025.1,0,189.6,44.1,85.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,25,Wednesday,17,-2.6,429,0,0,690.6,0,221.4,9.4,207.8,60.5,54.1,72.8,0.3,158.8,283.3
Jan,25,Wednesday,18,-3.2,520.8,0,0,507.5,0,247.2,3.1,273.6,60.5,54.1,72.8,0.2,95.9,171.2
Jan,25,Wednesday,19,-3.6,533.6,0,0,507.4,0,258.4,2.9,275.3,60.5,54.1,72.8,0.2,95.9,171.2
Jan,25,Wednesday,20,-4,590.5,0,0,419.2,0,275.5,2.1,315.1,60.5,54.1,72.8,0.1,65.1,116
Jan,25,Wednesday,21,-4.4,613.6,0,0,400.6,0,288.4,1.8,325.2,60.5,54.1,72.8,0.1,61.8,110
Jan,25,Wednesday,22,-4.8,7.8,0,0,117.4,0,0,0.9,7.8,0,0,0.1,0.1,30.3,54
Jan,25,Wednesday,23,-5.2,14.8,0,0,75.6,0,0,0.7,14.9,0,0,0.3,0,15.3,27.6
Jan,26,Thursday,0,-5.6,29.1,0,0,75.8,0,0,0.6,29.1,0,0,0.4,0,15.3,27.6
Jan,26,Thursday,1,-5.9,44.9,0,0,76,0,0,0.6,44.8,0,0,0.8,0,15.3,27.6
Jan,26,Thursday,2,-6.1,55.7,0,0,76.1,0,0,0.5,55.5,0,0,0.8,0,15.3,27.6
Jan,26,Thursday,3,-6.4,66.2,0,0,76.3,0,0,0.5,66.2,0,0,1,0,15.3,27.6
Jan,26,Thursday,4,-6.7,75.9,0,0,76.4,0,0,0.5,75.9,0,0,1.1,0,15.3,27.6
Jan,26,Thursday,5,-7.1,79.4,0,0,118.3,0,0,0.6,79.5,0,0,1.2,0.1,30.3,54
Jan,26,Thursday,6,-7.4,830.9,0,0,310,0,410.4,0.4,420.5,60.5,54.1,72.8,0.1,30.3,54
Jan,26,Thursday,7,-6.8,734.1,0,0,489.4,0,385.9,1.6,348.3,60.5,54.1,72.8,0.2,91.5,163.1
Jan,26,Thursday,8,-6.3,548.7,0,0,1003.3,0,334.1,5.8,214.6,60.5,54.1,72.8,0.5,273.3,487.6
Jan,26,Thursday,9,-5.7,443.3,0,0,1020,0,316.4,6.2,126.9,60.5,54.1,72.8,0.5,277.7,495.6
Jan,26,Thursday,10,-4.4,362.6,0,0,1019.5,0,274.4,12,88.2,60.5,54.1,72.8,0.5,277.7,495.6
Jan,26,Thursday,11,-3,328.3,0,0,1020.7,0,230.9,36.5,97.3,60.5,54.1,72.8,0.5,277.7,495.6
Jan,26,Thursday,12,-1.7,317.5,0,0,1867,0,194.1,59.9,123.5,60.5,54.1,72.8,0.5,247.9,442.5
Jan,26,Thursday,13,-2.4,299.6,0,0,1220.3,0,206.9,51.7,92.5,60.5,54.1,72.8,0.5,277.7,495.6
Jan,26,Thursday,14,-3,319.9,0,0,1021.3,0,222.4,33.7,97.4,60.5,54.1,72.8,0.5,277.7,495.6
Jan,26,Thursday,15,-3.7,333.4,0,0,1328.8,0,241.4,29.1,92,60.5,54.1,72.8,0.5,277.7,495.6
Jan,26,Thursday,16,-4.1,338.3,0,0,1024,0,250.2,27,88,60.5,54.1,72.8,0.5,277.7,495.6
Jan,26,Thursday,17,-4.6,425.2,0,0,690.2,0,277.6,4.4,147.6,60.5,54.1,72.8,0.3,158.8,283.3
Jan,26,Thursday,18,-5,579,0,0,507.3,0,296.1,2.9,283,60.5,54.1,72.8,0.2,95.9,171.2
Jan,26,Thursday,19,-5.1,591.4,0,0,507.3,0,299.6,2.8,291.8,60.5,54.1,72.8,0.2,95.9,171.2
Jan,26,Thursday,20,-5.2,661.5,0,0,419.1,0,307,2,354.7,60.5,54.1,72.8,0.1,65.1,116
Jan,26,Thursday,21,-5.3,667.6,0,0,400.6,0,310.1,1.7,357.6,60.5,54.1,72.8,0.1,61.8,110
Jan,26,Thursday,22,-5,11.6,0,0,117.4,0,0,0.9,11.7,0,0,0.2,0.1,30.3,54
