Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW],Precool Coil Load (kW),Preheat Coil Load (kW),Terminal Cooling Coil Load (kW),Terminal Heating Coil Load (kW),Ventilation Fan (kW),Exhaust Fan (kW),Terminal Fan (kW),Vent. Reclaim Device (kW),Lighting (kW),Electric Equipment (kW)
Jan,26,Thursday,23,-4.7,18,0,0,75.7,0,0,0.7,18.1,0,0,0.3,0,15.3,27.6
Jan,27,Friday,0,-4.4,30.5,0,0,75.9,0,0,0.6,30.4,0,0,0.4,0,15.3,27.6
Jan,27,Friday,1,-4.3,42.8,0,0,76.1,0,0,0.6,42.7,0,0,0.7,0,15.3,27.6
Jan,27,Friday,2,-4.1,52.3,0,0,76.2,0,0,0.6,52.4,0,0,0.8,0,15.3,27.6
Jan,27,Friday,3,-4,60.8,0,0,76.3,0,0,0.5,60.8,0,0,0.9,0,15.3,27.6
Jan,27,Friday,4,-3.9,68.6,0,0,76.4,0,0,0.5,68.7,0,0,1.1,0,15.3,27.6
Jan,27,Friday,5,-3.9,69.2,0,0,118.3,0,0,0.6,69.2,0,0,1.1,0.1,30.3,54
Jan,27,Friday,6,-3.8,700.9,0,0,310.2,0,303.7,0.6,397.2,60.5,54.1,72.8,0.1,30.3,54
Jan,27,Friday,7,-3.5,641.8,0,0,489.5,0,286,1.6,355.8,60.5,54.1,72.8,0.2,91.5,163.1
Jan,27,Friday,8,-3.3,378.7,0,0,1003.5,0,247.1,6,131.8,60.5,54.1,72.8,0.5,273.3,487.6
Jan,27,Friday,9,-3,373.2,0,0,1020.2,0,239.1,6.5,134,60.5,54.1,72.8,0.5,277.7,495.6
Jan,27,Friday,10,-2.5,335.5,0,0,1019.5,0,223.7,6.3,111.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,27,Friday,11,-2.1,296.9,0,0,1019.5,0,210,6.6,87.1,60.5,54.1,72.8,0.5,277.7,495.6
Jan,27,Friday,12,-1.6,318,0,0,1864.7,0,196.3,6.2,121.8,60.5,54.1,72.8,0.5,247.9,442.5
Jan,27,Friday,13,-1.6,267.5,0,0,1218.6,0,190.5,8,77.1,60.5,54.1,72.8,0.5,277.7,495.6
Jan,27,Friday,14,-1.6,284.3,0,0,1020.4,0,187.2,7.3,97.1,60.5,54.1,72.8,0.5,277.7,495.6
Jan,27,Friday,15,-1.6,270.7,0,0,1328.2,0,183.8,8.9,86.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,27,Friday,16,-1.6,279.1,0,0,1023.7,0,181.4,10.3,97.6,60.5,54.1,72.8,0.5,277.7,495.6
Jan,27,Friday,17,-1.7,370.8,0,0,690.5,0,199.5,4.5,171.3,60.5,54.1,72.8,0.3,158.8,283.3
Jan,27,Friday,18,-1.7,416.2,0,0,507.6,0,206.5,3,209.7,60.5,54.1,72.8,0.2,95.9,171.2
Jan,27,Friday,19,-1.7,440.4,0,0,507.6,0,208.2,3,232.4,60.5,54.1,72.8,0.2,95.9,171.2
Jan,27,Friday,20,-1.8,552.2,0,0,419.4,0,213.6,2.2,338.5,60.5,54.1,72.8,0.1,65.1,116
Jan,27,Friday,21,-1.8,560.3,0,0,400.8,0,214.9,2.1,345.3,60.5,54.1,72.8,0.1,61.8,110
Jan,27,Friday,22,-1.8,15.5,0,0,117.7,0,0,0.9,15.6,0,0,0.2,0.1,30.3,54
Jan,27,Friday,23,-1.7,22.3,0,0,75.9,0,0,0.7,22.2,0,0,0.4,0,15.3,27.6
Jan,28,Saturday,0,-1.7,31.1,0,0,76.1,0,0,0.7,31.1,0,0,0.6,0,15.3,27.6
Jan,28,Saturday,1,-1.8,42.7,0,0,76.2,0,0,0.6,42.8,0,0,0.6,0,15.3,27.6
Jan,28,Saturday,2,-1.8,51.7,0,0,76.4,0,0,0.6,51.5,0,0,0.9,0,15.3,27.6
Jan,28,Saturday,3,-1.9,61.4,0,0,76.5,0,0,0.6,61.3,0,0,0.9,0,15.3,27.6
Jan,28,Saturday,4,-2.1,69,0,0,76.6,0,0,0.5,69,0,0,1,0,15.3,27.6
Jan,28,Saturday,5,-2.2,76,0,0,76.7,0,0,0.5,75.8,0,0,1.1,0,15.3,27.6
Jan,28,Saturday,6,-2.4,660.3,0,0,310.3,0,268.3,0.7,391.8,60.5,54.1,72.8,0.1,30.3,54
Jan,28,Saturday,7,-2.2,653,0,0,312.5,0,264.7,0.5,388.4,60.5,54.1,72.8,0.1,30.9,55
Jan,28,Saturday,8,-2,590.1,0,0,487,0,248.7,1.5,341.4,60.5,54.1,72.8,0.2,92.6,165.1
Jan,28,Saturday,9,-1.8,582.5,0,0,499.2,0,240.8,1.7,341.8,60.5,54.1,72.8,0.2,95.9,171.2
Jan,28,Saturday,10,-1.3,559.8,0,0,511.8,0,226.3,1.6,333.4,60.5,54.1,72.8,0.2,99.2,177.2
Jan,28,Saturday,11,-0.8,541,0,0,511.9,0,211.5,1.5,329.6,60.5,54.1,72.8,0.2,99.2,177.2
Jan,28,Saturday,12,-0.3,561.1,0,0,1315.2,0,203.6,0.7,357.6,60.5,54.1,72.8,0.2,54.5,97.7
Jan,28,Saturday,13,-0.1,542.9,0,0,585.2,0,201.4,0.4,341.5,60.5,54.1,72.8,0.2,54.5,97.7
Jan,28,Saturday,14,0,525.8,0,0,387.1,0,200,0.5,325.7,60.5,54.1,72.8,0.2,54.5,97.7
Jan,28,Saturday,15,0.2,534.8,0,0,694.9,0,195.3,0.6,339.3,60.5,54.1,72.8,0.2,54.5,97.7
Jan,28,Saturday,16,0,530,0,0,390.2,0,202.4,0.4,327.7,60.5,54.1,72.8,0.2,54.5,97.7
Jan,28,Saturday,17,-0.3,582.7,0,0,308.4,0,216.7,0.1,366.1,60.5,54.1,72.8,0.1,24.6,44.6
Jan,28,Saturday,18,-0.5,31.3,0,0,72.4,0,0,0,31.3,0,0,0.4,0.1,20.2,36.5
Jan,28,Saturday,19,-0.6,47.2,0,0,63.8,0,0,0,47.3,0,0,0.6,0.1,18,32.5
Jan,28,Saturday,20,-0.6,56.1,0,0,63.9,0,0,0,56.1,0,0,0.7,0.1,18,32.5
Jan,28,Saturday,21,-0.7,71,0,0,55.2,0,0,0,70.9,0,0,1.1,0,15.8,28.5
Jan,28,Saturday,22,-0.6,80.7,0,0,53.1,0,0,0,80.8,0,0,1.2,0,15.3,27.6
Jan,28,Saturday,23,-0.4,86.8,0,0,53.2,0,0,0,86.7,0,0,1.3,0,15.3,27.6
Jan,29,Sunday,0,-0.3,95.4,0,0,53.4,0,0,0,95.5,0,0,1.4,0,15.3,27.6
Jan,29,Sunday,1,-0.2,110.1,0,0,53.6,0,0,0,110,0,0,1.6,0,15.3,27.6
Jan,29,Sunday,2,-0.2,123.6,0,0,53.8,0,0,0,123.5,0,0,1.8,0,15.3,27.6
Jan,29,Sunday,3,-0.1,135,0,0,53.9,0,0,0,135,0,0,1.9,0,15.3,27.6
Jan,29,Sunday,4,-0.2,144.5,0,0,54.1,0,0,0,144.5,0,0,2.2,0,15.3,27.6
Jan,29,Sunday,5,-0.3,151.7,0,0,54.2,0,0,0,151.8,0,0,2.3,0,15.3,27.6
Jan,29,Sunday,6,-0.4,157.8,0,0,54.3,0,0,0,157.9,0,0,2.3,0,15.3,27.6
Jan,29,Sunday,7,-0.5,161.1,0,0,54.3,0,0,0,161.1,0,0,2.3,0,15.3,27.6
Jan,29,Sunday,8,-0.5,159.5,0,0,54.6,0,0,0,159.5,0,0,2.3,0,15.8,28.5
Jan,29,Sunday,9,-0.6,157.4,0,0,53.3,0,0,0,157.5,0,0,2.3,0,15.8,28.5
Jan,29,Sunday,10,-0.5,150.9,0,0,65.8,0,0,0,151,0,0,2.3,0.1,19.1,34.5
Jan,29,Sunday,11,-0.3,147.9,0,0,65.8,0,0,0,148,0,0,2.2,0.1,19.1,34.5
Jan,29,Sunday,12,-0.2,145.3,0,0,1003.5,0,0,0,145.4,0,0,2,0.1,21.3,38.6
Jan,29,Sunday,13,-0.1,148.3,0,0,273.6,0,0,0,148.3,0,0,2,0.1,21.3,38.6
Jan,29,Sunday,14,0,153.5,0,0,75.5,0,0,0,153.5,0,0,2.2,0.1,21.3,38.6
Jan,29,Sunday,15,0.1,159.8,0,0,383.3,0,0,0,159.8,0,0,2.4,0.1,21.3,38.6
Jan,29,Sunday,16,0.1,162.8,0,0,78.8,0,0,0,162.8,0,0,2.4,0.1,21.3,38.6
Jan,29,Sunday,17,0.1,168.8,0,0,72,0,0,0,168.7,0,0,2.6,0.1,19.1,34.5
Jan,29,Sunday,18,0.1,174.5,0,0,61.1,0,0,0,174.4,0,0,2.6,0,16.9,30.5
Jan,29,Sunday,19,0.3,177.4,0,0,54.6,0,0,0,177.5,0,0,2.6,0,15.3,27.6
Jan,29,Sunday,20,0.4,178.8,0,0,54.6,0,0,0,178.9,0,0,2.6,0,15.3,27.6
Jan,29,Sunday,21,0.6,179.1,0,0,54.6,0,0,0,179.2,0,0,2.6,0,15.3,27.6
Jan,29,Sunday,22,0.6,180.9,0,0,54.6,0,0,0,181.1,0,0,2.6,0,15.3,27.6
Jan,29,Sunday,23,0.7,181.7,0,0,54.6,0,0,0,181.7,0,0,2.6,0,15.3,27.6
Jan,30,Monday,0,0.7,183.4,0,0,54.6,0,0,0,183.4,0,0,2.6,0,15.3,27.6
Jan,30,Monday,1,0.6,185.7,0,0,54.7,0,0,0,185.7,0,0,2.6,0,15.3,27.6
Jan,30,Monday,2,0.5,188,0,0,54.7,0,0,0,188,0,0,2.6,0,15.3,27.6
Jan,30,Monday,3,0.4,190.1,0,0,54.7,0,0,0,190.1,0,0,2.6,0,15.3,27.6
Jan,30,Monday,4,0.2,192.7,0,0,54.8,0,0,0,192.7,0,0,2.7,0,15.3,27.6
Jan,30,Monday,5,0,181.3,0,0,96.5,0,0,0,181.2,0,0,2.6,0.1,30.3,54
Jan,30,Monday,6,-0.2,825.9,0,0,310.5,0,260.4,0.1,565.4,60.5,54.1,72.8,0.1,30.3,54
Jan,30,Monday,7,0.1,658.8,0,0,489.9,0,250.9,0.6,408,60.5,54.1,72.8,0.2,91.5,163.1
Jan,30,Monday,8,0.4,443.3,0,0,1003.8,0,211.5,3.3,231.9,60.5,54.1,72.8,0.5,273.3,487.6
Jan,30,Monday,9,0.7,417.1,0,0,1020.6,0,193.4,3.8,223.7,60.5,54.1,72.8,0.5,277.7,495.6
Jan,30,Monday,10,1.1,388.9,0,0,1019.9,0,174.6,4.3,214.4,60.5,54.1,72.8,0.5,277.7,495.6
Jan,30,Monday,11,1.4,375.3,0,0,1020.1,0,154.9,5,220.4,60.5,54.1,72.8,0.5,277.7,495.6
Jan,30,Monday,12,1.8,391.4,0,0,1865.3,0,142.1,4.5,249.2,60.5,54.1,72.8,0.5,247.9,442.5
Jan,30,Monday,13,1.8,392.7,0,0,1219.1,0,126.2,5.7,266.6,60.5,54.1,72.8,0.5,277.7,495.6
Jan,30,Monday,14,1.9,386.1,0,0,1021.1,0,117,5.9,269,60.5,54.1,72.8,0.5,277.7,495.6
Jan,30,Monday,15,1.9,324.1,0,0,1328.8,0,112.4,6.2,211.8,60.5,54.1,72.8,0.5,277.7,495.6
Jan,30,Monday,16,1.6,271.9,0,0,1024.1,0,115.8,6.4,156.2,60.5,54.1,72.8,0.5,277.7,495.6
Jan,30,Monday,17,1.4,429.9,0,0,691,0,139,3.7,290.8,60.5,54.1,72.8,0.3,158.8,283.3
Jan,30,Monday,18,1.1,448.3,0,0,508,0,161.3,2.1,287.1,60.5,54.1,72.8,0.2,95.9,171.2
Jan,30,Monday,19,1,422.2,0,0,508,0,166.2,2.1,255.8,60.5,54.1,72.8,0.2,95.9,171.2
Jan,30,Monday,20,0.9,467.9,0,0,419.7,0,175.1,1.5,292.6,60.5,54.1,72.8,0.1,65.1,116
Jan,30,Monday,21,0.8,468.7,0,0,401.1,0,180.3,1.2,288.4,60.5,54.1,72.8,0.1,61.8,110
Jan,30,Monday,22,0.6,12.5,0,0,118,0,0,0.7,12.4,0,0,0.1,0.1,30.3,54
Jan,30,Monday,23,0.5,15.1,0,0,76.1,0,0,0.6,15.1,0,0,0.2,0,15.3,27.6
Jan,31,Tuesday,0,0.3,19.9,0,0,76.1,0,0,0.5,19.8,0,0,0.3,0,15.3,27.6
Jan,31,Tuesday,1,0.3,23.6,0,0,76.2,0,0,0.5,23.5,0,0,0.4,0,15.3,27.6
Jan,31,Tuesday,2,0.2,34.4,0,0,76.3,0,0,0.5,34.4,0,0,0.6,0,15.3,27.6
Jan,31,Tuesday,3,0.2,45,0,0,76.5,0,0,0.4,44.9,0,0,0.7,0,15.3,27.6
Jan,31,Tuesday,4,0.2,52.6,0,0,76.6,0,0,0.4,52.5,0,0,0.9,0,15.3,27.6
Jan,31,Tuesday,5,0.2,52.3,0,0,118.5,0,0,0.6,52.3,0,0,0.9,0.1,30.3,54
Jan,31,Tuesday,6,0.2,626.2,0,0,310.6,0,216.9,0.4,409.2,60.5,54.1,72.8,0.1,30.3,54
Jan,31,Tuesday,7,0.2,551.5,0,0,489.9,0,208.5,1.6,343.2,60.5,54.1,72.8,0.2,91.5,163.1
Jan,31,Tuesday,8,0.2,296.1,0,0,1004,0,168.5,5.8,127.5,60.5,54.1,72.8,0.5,273.3,487.6
Jan,31,Tuesday,9,0.2,338.4,0,0,1020.6,0,166.3,6.2,172,60.5,54.1,72.8,0.5,277.7,495.6
Jan,31,Tuesday,10,0.3,283.7,0,0,1019.9,0,159.4,6.4,124.2,60.5,54.1,72.8,0.5,277.7,495.6
Jan,31,Tuesday,11,0.3,278.7,0,0,1019.9,0,156,6.6,122.8,60.5,54.1,72.8,0.5,277.7,495.6
Jan,31,Tuesday,12,0.4,319.9,0,0,1865.1,0,153.3,5.9,166.7,60.5,54.1,72.8,0.5,247.9,442.5
Jan,31,Tuesday,13,0,286.9,0,0,1218.8,0,159.2,7.1,127.8,60.5,54.1,72.8,0.5,277.7,495.6
Jan,31,Tuesday,14,-0.4,287.8,0,0,1020.6,0,165.8,7.1,122.1,60.5,54.1,72.8,0.5,277.7,495.6
Jan,31,Tuesday,15,-0.8,306.3,0,0,1328.2,0,173,7.2,133.4,60.5,54.1,72.8,0.5,277.7,495.6
Jan,31,Tuesday,16,-1.1,304.4,0,0,1023.6,0,178.3,7.2,126,60.5,54.1,72.8,0.5,277.7,495.6
Jan,31,Tuesday,17,-1.6,380.7,0,0,690.5,0,207.8,4.7,173,60.5,54.1,72.8,0.3,158.8,283.3
Jan,31,Tuesday,18,-1.9,516.6,0,0,507.6,0,226.9,2.8,289.7,60.5,54.1,72.8,0.2,95.9,171.2
Jan,31,Tuesday,19,-2.2,512.1,0,0,507.5,0,238.1,2.9,273.9,60.5,54.1,72.8,0.2,95.9,171.2
Jan,31,Tuesday,20,-2.7,563.5,0,0,419.3,0,257.9,2,305.7,60.5,54.1,72.8,0.1,65.1,116
Jan,31,Tuesday,21,-3,591.7,0,0,400.7,0,268.1,1.6,323.6,60.5,54.1,72.8,0.1,61.8,110
Jan,31,Tuesday,22,-3.2,17.6,0,0,117.6,0,0,0.9,17.6,0,0,0.3,0.1,30.3,54
Jan,31,Tuesday,23,-3.6,24.1,0,0,75.8,0,0,0.7,24.1,0,0,0.4,0,15.3,27.6
Feb,1,Wednesday,0,-3.9,32.3,0,0,75.9,0,0,0.6,32.3,0,0,0.6,0,15.3,27.6
Feb,1,Wednesday,1,-4,42.9,0,0,76.1,0,0,0.6,42.8,0,0,0.6,0,15.3,27.6
Feb,1,Wednesday,2,-4.3,55.3,0,0,76.2,0,0,0.5,55.3,0,0,0.9,0,15.3,27.6
Feb,1,Wednesday,3,-4.4,66.3,0,0,76.4,0,0,0.5,66.2,0,0,0.9,0,15.3,27.6
Feb,1,Wednesday,4,-4.7,77.7,0,0,76.5,0,0,0.5,77.7,0,0,1.2,0,15.3,27.6
Feb,1,Wednesday,5,-5.1,80.9,0,0,118.4,0,0,0.6,81,0,0,1.2,0.1,30.3,54
Feb,1,Wednesday,6,-5.4,823.1,0,0,310.1,0,363.6,0.5,459.5,60.5,54.1,72.8,0.1,30.3,54
Feb,1,Wednesday,7,-5.5,741.3,0,0,489.4,0,360.3,1.4,381,60.5,54.1,72.8,0.2,91.5,163.1
Feb,1,Wednesday,8,-5.7,511.7,0,0,1003.3,0,337.2,5.8,174.5,60.5,54.1,72.8,0.5,273.3,487.6
Feb,1,Wednesday,9,-5.8,471.7,0,0,1020,0,336.9,6,134.9,60.5,54.1,72.8,0.5,277.7,495.6
Feb,1,Wednesday,10,-5.1,458.3,0,0,1019.2,0,316.3,6.1,142,60.5,54.1,72.8,0.5,277.7,495.6
Feb,1,Wednesday,11,-4.6,422,0,0,1019.3,0,297.1,6.6,124.9,60.5,54.1,72.8,0.5,277.7,495.6
Feb,1,Wednesday,12,-3.9,435.8,0,0,1864.5,0,276,6.3,159.8,60.5,54.1,72.8,0.5,247.9,442.5
Feb,1,Wednesday,13,-3.5,372.9,0,0,1218.3,0,257.5,7.7,115.4,60.5,54.1,72.8,0.5,277.7,495.6
Feb,1,Wednesday,14,-3,361,0,0,1020.2,0,238.6,7.3,122.3,60.5,54.1,72.8,0.5,277.7,495.6
Feb,1,Wednesday,15,-2.6,342,0,0,1328,0,223.4,7.2,118.6,60.5,54.1,72.8,0.5,277.7,495.6
Feb,1,Wednesday,16,-3.1,358.1,0,0,1023.4,0,234.2,8.2,124.2,60.5,54.1,72.8,0.5,277.7,495.6
Feb,1,Wednesday,17,-3.5,443.7,0,0,690.3,0,262.7,4.4,181.1,60.5,54.1,72.8,0.3,158.8,283.3
Feb,1,Wednesday,18,-4,510.9,0,0,507.4,0,287.1,2.9,223.9,60.5,54.1,72.8,0.2,95.9,171.2
Feb,1,Wednesday,19,-4.5,546,0,0,507.4,0,303,3,242.9,60.5,54.1,72.8,0.2,95.9,171.2
Feb,1,Wednesday,20,-4.9,653.8,0,0,419.1,0,318.8,2,334.9,60.5,54.1,72.8,0.1,65.1,116
Feb,1,Wednesday,21,-5.4,675.4,0,0,400.6,0,335.4,1.8,340.1,60.5,54.1,72.8,0.1,61.8,110
Feb,1,Wednesday,22,-6.2,23.7,0,0,117.6,0,0,0.8,23.7,0,0,0.4,0.1,30.3,54
Feb,1,Wednesday,23,-7,38.9,0,0,75.9,0,0,0.6,38.8,0,0,0.6,0,15.3,27.6
Feb,2,Thursday,0,-7.8,57.2,0,0,76.1,0,0,0.6,57.3,0,0,0.9,0,15.3,27.6
Feb,2,Thursday,1,-8.2,71.4,0,0,76.3,0,0,0.5,71.5,0,0,0.9,0,15.3,27.6
Feb,2,Thursday,2,-8.6,87,0,0,76.5,0,0,0.5,87.1,0,0,1.2,0,15.3,27.6
Feb,2,Thursday,3,-9,103,0,0,76.7,0,0,0.5,102.9,0,0,1.5,0,15.3,27.6
Feb,2,Thursday,4,-9.5,125.6,0,0,77.1,0,0,0.4,125.7,0,0,1.8,0,15.3,27.6
Feb,2,Thursday,5,-10.1,134.7,0,0,119,0,0,0.5,134.8,0,0,1.9,0.1,30.3,54
Feb,2,Thursday,6,-10.6,1029.1,0,0,309.9,0,513.1,0.5,515.9,60.5,54.1,72.8,0.1,30.3,54
Feb,2,Thursday,7,-9.5,893.4,0,0,489.3,0,476,1.1,417.2,60.5,54.1,72.8,0.2,91.5,163.1
Feb,2,Thursday,8,-8.4,584.9,0,0,1003.2,0,413.8,5.6,171,60.5,54.1,72.8,0.5,273.3,487.6
Feb,2,Thursday,9,-7.3,530.9,0,0,1019.9,0,377.6,6.2,153.5,60.5,54.1,72.8,0.5,277.7,495.6
Feb,2,Thursday,10,-5.7,453.6,0,0,1019.2,0,326.1,6.4,127.5,60.5,54.1,72.8,0.5,277.7,495.6
Feb,2,Thursday,11,-4.2,409.1,0,0,1019.3,0,275.7,6.9,133.2,60.5,54.1,72.8,0.5,277.7,495.6
Feb,2,Thursday,12,-2.6,385.9,0,0,1864.7,0,227.7,6.8,158,60.5,54.1,72.8,0.5,247.9,442.5
Feb,2,Thursday,13,-2.8,345.8,0,0,1218.4,0,221.9,7.9,124.1,60.5,54.1,72.8,0.5,277.7,495.6
Feb,2,Thursday,14,-3,365.6,0,0,1020.2,0,225.7,7,140,60.5,54.1,72.8,0.5,277.7,495.6
Feb,2,Thursday,15,-3.2,356.1,0,0,1327.9,0,229.4,7.4,126.7,60.5,54.1,72.8,0.5,277.7,495.6
Feb,2,Thursday,16,-4.1,370.5,0,0,1023.3,0,251.9,7.4,118.7,60.5,54.1,72.8,0.5,277.7,495.6
Feb,2,Thursday,17,-5.1,484.6,0,0,690.2,0,298.2,4.2,186.2,60.5,54.1,72.8,0.3,158.8,283.3
Feb,2,Thursday,18,-6,640.6,0,0,507.3,0,333.7,2.9,306.8,60.5,54.1,72.8,0.2,95.9,171.2
Feb,2,Thursday,19,-6.7,674.7,0,0,507.2,0,355.4,2.6,319.3,60.5,54.1,72.8,0.2,95.9,171.2
Feb,2,Thursday,20,-7.3,728.1,0,0,419,0,377.4,1.9,350.7,60.5,54.1,72.8,0.1,65.1,116
Feb,2,Thursday,21,-8,753.6,0,0,400.4,0,401.3,1.9,352.2,60.5,54.1,72.8,0.1,61.8,110
Feb,2,Thursday,22,-8.6,21.8,0,0,117.4,0,0,0.8,21.9,0,0,0.4,0.1,30.3,54
Feb,2,Thursday,23,-9.3,41.7,0,0,75.8,0,0,0.6,41.8,0,0,0.6,0,15.3,27.6
Feb,3,Friday,0,-9.9,60.2,0,0,76.1,0,0,0.6,60.2,0,0,0.9,0,15.3,27.6
Feb,3,Friday,1,-10,72.3,0,0,76.3,0,0,0.5,72.3,0,0,1,0,15.3,27.6
Feb,3,Friday,2,-10.1,83,0,0,76.4,0,0,0.5,83,0,0,1.2,0,15.3,27.6
Feb,3,Friday,3,-10.2,96.7,0,0,76.6,0,0,0.4,96.7,0,0,1.4,0,15.3,27.6
Feb,3,Friday,4,-10.8,111.5,0,0,76.8,0,0,0.4,111.6,0,0,1.5,0,15.3,27.6
Feb,3,Friday,5,-11.4,116.5,0,0,118.7,0,0,0.5,116.5,0,0,1.5,0.1,30.3,54
Feb,3,Friday,6,-12,1025.9,0,0,309.9,0,554.9,0.4,471.1,60.5,54.1,72.8,0.1,30.3,54
Feb,3,Friday,7,-10.6,880.6,0,0,489.2,0,509.1,1.1,371.5,60.5,54.1,72.8,0.2,91.5,163.1
Feb,3,Friday,8,-9.1,562.2,0,0,1003.2,0,425.9,5.9,136.4,60.5,54.1,72.8,0.5,273.3,487.6
Feb,3,Friday,9,-7.7,529.4,0,0,1019.9,0,377.3,6.2,152.2,60.5,54.1,72.8,0.5,277.7,495.6
Feb,3,Friday,10,-5.6,411.3,0,0,1019.2,0,310.9,6.7,100.5,60.5,54.1,72.8,0.5,277.7,495.6
Feb,3,Friday,11,-3.5,337.3,0,0,1019.9,0,247.2,19.3,90,60.5,54.1,72.8,0.5,277.7,495.6
Feb,3,Friday,12,-1.4,303.6,0,0,1866,0,185.7,31,117.9,60.5,54.1,72.8,0.5,247.9,442.5
Feb,3,Friday,13,-1.5,269.4,0,0,1221,0,179.7,64.4,89.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,3,Friday,14,-1.7,275.3,0,0,1021.3,0,184,27.4,91.2,60.5,54.1,72.8,0.5,277.7,495.6
Feb,3,Friday,15,-1.8,279.8,0,0,1328.9,0,183.9,24.7,95.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,3,Friday,16,-2.9,307.2,0,0,1024.1,0,213.3,23.1,93.9,60.5,54.1,72.8,0.5,277.7,495.6
Feb,3,Friday,17,-3.9,399.5,0,0,690.3,0,255.6,4.9,143.9,60.5,54.1,72.8,0.3,158.8,283.3
Feb,3,Friday,18,-5,566,0,0,507.3,0,295.2,3,270.8,60.5,54.1,72.8,0.2,95.9,171.2
Feb,3,Friday,19,-5.9,611.7,0,0,507.3,0,320.7,2.9,291,60.5,54.1,72.8,0.2,95.9,171.2
Feb,3,Friday,20,-6.7,704.6,0,0,419,0,349.7,1.8,354.8,60.5,54.1,72.8,0.1,65.1,116
Feb,3,Friday,21,-7.6,736,0,0,400.5,0,377.9,1.8,358,60.5,54.1,72.8,0.1,61.8,110
Feb,3,Friday,22,-8.1,12.9,0,0,117.3,0,0,0.8,12.9,0,0,0.2,0.1,30.3,54
Feb,3,Friday,23,-8.7,30.6,0,0,75.7,0,0,0.6,30.6,0,0,0.5,0,15.3,27.6
Feb,4,Saturday,0,-9.2,49.3,0,0,76,0,0,0.6,49.2,0,0,0.8,0,15.3,27.6
Feb,4,Saturday,1,-9.7,62.8,0,0,76.1,0,0,0.5,62.7,0,0,0.9,0,15.3,27.6
Feb,4,Saturday,2,-10.3,75.6,0,0,76.3,0,0,0.5,75.5,0,0,1.2,0,15.3,27.6
Feb,4,Saturday,3,-10.8,87.2,0,0,76.5,0,0,0.4,87.1,0,0,1.3,0,15.3,27.6
Feb,4,Saturday,4,-10.2,95,0,0,76.6,0,0,0.4,95,0,0,1.3,0,15.3,27.6
Feb,4,Saturday,5,-9.6,100.6,0,0,76.7,0,0,0.4,100.6,0,0,1.4,0,15.3,27.6
Feb,4,Saturday,6,-9,874.2,0,0,310,0,462.1,0.4,412,60.5,54.1,72.8,0.1,30.3,54
Feb,4,Saturday,7,-8.3,839.2,0,0,312.2,0,442.2,0.4,396.8,60.5,54.1,72.8,0.1,30.9,55
Feb,4,Saturday,8,-7.6,741.1,0,0,486.7,0,411.7,1.2,329.6,60.5,54.1,72.8,0.2,92.6,165.1
Feb,4,Saturday,9,-6.9,713.7,0,0,498.8,0,383,1.3,330.5,60.5,54.1,72.8,0.2,95.9,171.2
Feb,4,Saturday,10,-5.7,651.7,0,0,511.5,0,345.4,2.7,306.2,60.5,54.1,72.8,0.2,99.2,177.2
Feb,4,Saturday,11,-4.4,582.2,0,0,511.7,0,304.7,5.6,277.5,60.5,54.1,72.8,0.2,99.2,177.2
Feb,4,Saturday,12,-3.2,571.3,0,0,1315.4,0,276.4,11,295,60.5,54.1,72.8,0.2,54.5,97.7
Feb,4,Saturday,13,-3.4,561.7,0,0,585.7,0,281.3,18.4,280.6,60.5,54.1,72.8,0.2,54.5,97.7
Feb,4,Saturday,14,-3.7,590.2,0,0,386.8,0,293.7,1.6,296.5,60.5,54.1,72.8,0.2,54.5,97.7
Feb,4,Saturday,15,-3.9,601.7,0,0,694.5,0,299.8,1.3,301.8,60.5,54.1,72.8,0.2,54.5,97.7
Feb,4,Saturday,16,-5,657.1,0,0,389.8,0,334.2,0.6,322.9,60.5,54.1,72.8,0.2,54.5,97.7
Feb,4,Saturday,17,-6,720.1,0,0,308,0,369.6,0.3,350.5,60.5,54.1,72.8,0.1,24.6,44.6
Feb,4,Saturday,18,-7.1,41.7,0,0,72.6,0,0,0,41.8,0,0,0.6,0.1,20.2,36.5
Feb,4,Saturday,19,-6,52.7,0,0,63.9,0,0,0,52.7,0,0,0.8,0.1,18,32.5
Feb,4,Saturday,20,-4.9,57.4,0,0,63.9,0,0,0,57.3,0,0,0.8,0.1,18,32.5
Feb,4,Saturday,21,-3.8,62.2,0,0,55.1,0,0,0,62.2,0,0,0.9,0,15.8,28.5
Feb,4,Saturday,22,-3.6,69,0,0,53,0,0,0,68.9,0,0,1,0,15.3,27.6
Feb,4,Saturday,23,-3.4,76.1,0,0,53.1,0,0,0,76.3,0,0,1,0,15.3,27.6
Feb,5,Sunday,0,-3.2,83.8,0,0,53.2,0,0,0,83.8,0,0,1.3,0,15.3,27.6
Feb,5,Sunday,1,-2.9,88.8,0,0,53.3,0,0,0,88.7,0,0,1.4,0,15.3,27.6
Feb,5,Sunday,2,-2.7,98.3,0,0,53.4,0,0,0,98.3,0,0,1.5,0,15.3,27.6
Feb,5,Sunday,3,-2.4,102.4,0,0,53.4,0,0,0,102.4,0,0,1.5,0,15.3,27.6
Feb,5,Sunday,4,-2.4,107.5,0,0,53.5,0,0,0,107.5,0,0,1.6,0,15.3,27.6
Feb,5,Sunday,5,-2.3,113,0,0,53.6,0,0,0,112.9,0,0,1.6,0,15.3,27.6
Feb,5,Sunday,6,-2.3,118,0,0,53.7,0,0,0,118,0,0,1.6,0,15.3,27.6
Feb,5,Sunday,7,-2.3,119.9,0,0,53.7,0,0,0,119.7,0,0,1.7,0,15.3,27.6
Feb,5,Sunday,8,-2.3,118.9,0,0,54,0,0,0,119,0,0,1.7,0,15.8,28.5
Feb,5,Sunday,9,-2.3,117.5,0,0,52.7,0,0,0,117.7,0,0,1.7,0,15.8,28.5
Feb,5,Sunday,10,-1.9,110.8,0,0,65.2,0,0,0,110.7,0,0,1.6,0.1,19.1,34.5
Feb,5,Sunday,11,-1.5,108.1,0,0,65.2,0,0,0,108.1,0,0,1.5,0.1,19.1,34.5
Feb,5,Sunday,12,-1.1,104.3,0,0,1002.9,0,0,0,104.4,0,0,1.5,0.1,21.3,38.6
Feb,5,Sunday,13,-0.8,105.2,0,0,273,0,0,0,105.2,0,0,1.5,0.1,21.3,38.6
Feb,5,Sunday,14,-0.6,103.1,0,0,74.8,0,0,0,103.1,0,0,1.5,0.1,21.3,38.6
Feb,5,Sunday,15,-0.3,109.9,0,0,382.6,0,0,0,109.9,0,0,1.6,0.1,21.3,38.6
Feb,5,Sunday,16,-0.9,116.3,0,0,78.1,0,0,0,116.2,0,0,1.6,0.1,21.3,38.6
Feb,5,Sunday,17,-1.5,126.2,0,0,71.3,0,0,0,126.2,0,0,1.7,0.1,19.1,34.5
Feb,5,Sunday,18,-2.1,135.9,0,0,60.6,0,0,0,135.9,0,0,2.1,0,16.9,30.5
Feb,5,Sunday,19,-2.2,141.1,0,0,54,0,0,0,141,0,0,2.2,0,15.3,27.6
Feb,5,Sunday,20,-2.3,143.9,0,0,54.1,0,0,0,143.9,0,0,2.2,0,15.3,27.6
Feb,5,Sunday,21,-2.4,148.6,0,0,54.1,0,0,0,148.7,0,0,2.2,0,15.3,27.6
Feb,5,Sunday,22,-2.5,151.8,0,0,54.2,0,0,0,151.7,0,0,2.2,0,15.3,27.6
Feb,5,Sunday,23,-2.5,154.8,0,0,54.2,0,0,0,154.8,0,0,2.2,0,15.3,27.6
Feb,6,Monday,0,-2.6,160.4,0,0,54.3,0,0,0,160.4,0,0,2.3,0,15.3,27.6
Feb,6,Monday,1,-2.6,164.4,0,0,54.4,0,0,0,164.3,0,0,2.4,0,15.3,27.6
Feb,6,Monday,2,-2.5,195.1,0,0,54.8,0,0,0,195.1,0,0,2.8,0,15.3,27.6
Feb,6,Monday,3,-2.5,209.8,0,0,55,0,0,0,209.9,0,0,3,0,15.3,27.6
Feb,6,Monday,4,-2.2,220.9,0,0,55.2,0,0,0,220.9,0,0,3.2,0,15.3,27.6
Feb,6,Monday,5,-2,201.4,0,0,96.8,0,0,0,201.3,0,0,2.7,0.1,30.3,54
Feb,6,Monday,6,-1.7,929.6,0,0,286.7,0,305.8,0,623.8,60.5,54.1,72.8,0.1,30.3,54
Feb,6,Monday,7,-1,757.6,0,0,489.7,0,282.3,0.6,475.4,60.5,54.1,72.8,0.2,91.5,163.1
Feb,6,Monday,8,-0.2,467.5,0,0,1003.7,0,235.7,2.9,231.8,60.5,54.1,72.8,0.5,273.3,487.6
Feb,6,Monday,9,0.5,413,0,0,1020.6,0,209,3.9,203.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,6,Monday,10,1.2,376.8,0,0,1020,0,180.1,4.4,196.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,6,Monday,11,1.8,362,0,0,1020.2,0,151,4.7,210.9,60.5,54.1,72.8,0.5,277.7,495.6
Feb,6,Monday,12,2.5,366.1,0,0,1865.6,0,129.5,4.5,236.8,60.5,54.1,72.8,0.5,247.9,442.5
Feb,6,Monday,13,2.7,360.7,0,0,1219.5,0,109.3,5.5,251.4,60.5,54.1,72.8,0.5,277.7,495.6
Feb,6,Monday,14,2.9,357.9,0,0,1021.5,0,98.6,5.8,259.1,60.5,54.1,72.8,0.5,277.7,495.6
Feb,6,Monday,15,3.1,359,0,0,1329.4,0,87.8,6,271.2,60.5,54.1,72.8,0.5,277.7,495.6
Feb,6,Monday,16,3,365.4,0,0,1024.8,0,86.4,6.3,279.1,60.5,54.1,72.8,0.5,277.7,495.6
Feb,6,Monday,17,2.8,400,0,0,691.5,0,107,3.6,292.9,60.5,54.1,72.8,0.3,158.8,283.3
Feb,6,Monday,18,2.7,396.5,0,0,508.5,0,123,2.5,273.5,60.5,54.1,72.8,0.2,95.9,171.2
Feb,6,Monday,19,2.3,400.8,0,0,508.3,0,135.4,2.1,265.3,60.5,54.1,72.8,0.2,95.9,171.2
Feb,6,Monday,20,2,431.5,0,0,420,0,148.5,1.4,283.1,60.5,54.1,72.8,0.1,65.1,116
Feb,6,Monday,21,1.6,440.3,0,0,401.3,0,161.8,1.3,278.6,60.5,54.1,72.8,0.1,61.8,110
Feb,6,Monday,22,1.6,11,0,0,118.2,0,0,0.7,11,0,0,0.1,0.1,30.3,54
Feb,6,Monday,23,1.7,12.6,0,0,76.3,0,0,0.6,12.6,0,0,0.1,0,15.3,27.6
Feb,7,Tuesday,0,1.7,16.2,0,0,76.4,0,0,0.5,16.1,0,0,0.1,0,15.3,27.6
Feb,7,Tuesday,1,1.8,19.7,0,0,76.4,0,0,0.5,19.7,0,0,0.3,0,15.3,27.6
Feb,7,Tuesday,2,1.9,23.9,0,0,76.5,0,0,0.5,24,0,0,0.4,0,15.3,27.6
Feb,7,Tuesday,3,2,33.2,0,0,76.7,0,0,0.5,33.3,0,0,0.5,0,15.3,27.6
Feb,7,Tuesday,4,2.4,41.2,0,0,76.9,0,0,0.5,41.1,0,0,0.7,0,15.3,27.6
Feb,7,Tuesday,5,2.7,38.7,0,0,118.9,0,0,0.6,38.7,0,0,0.6,0.1,30.3,54
Feb,7,Tuesday,6,3.1,497.5,0,0,311.4,0,140.7,0.6,356.8,60.5,54.1,72.8,0.1,30.3,54
Feb,7,Tuesday,7,3,435.9,0,0,490.8,0,135.5,1.7,300.4,60.5,54.1,72.8,0.2,91.5,163.1
Feb,7,Tuesday,8,2.9,367.6,0,0,1004.9,0,98.2,6.1,269.2,60.5,54.1,72.8,0.5,273.3,487.6
Feb,7,Tuesday,9,2.8,276.4,0,0,1021.5,0,96.8,6.1,179.7,60.5,54.1,72.8,0.5,277.7,495.6
Feb,7,Tuesday,10,3,239.9,0,0,1020.9,0,89.1,6.4,150.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,7,Tuesday,11,3.2,224.7,0,0,1021.1,0,84.8,6.9,140,60.5,54.1,72.8,0.5,277.7,495.6
Feb,7,Tuesday,12,3.4,233.3,0,0,1866.3,0,83,6.1,150.3,60.5,54.1,72.8,0.5,247.9,442.5
Feb,7,Tuesday,13,2.9,218.1,0,0,1219.8,0,86.9,7.1,131.3,60.5,54.1,72.8,0.5,277.7,495.6
Feb,7,Tuesday,14,2.4,221.6,0,0,1021.4,0,91.9,7.2,129.7,60.5,54.1,72.8,0.5,277.7,495.6
Feb,7,Tuesday,15,1.9,240,0,0,1328.9,0,98.3,7.4,141.4,60.5,54.1,72.8,0.5,277.7,495.6
Feb,7,Tuesday,16,1.6,236.8,0,0,1024.2,0,101.4,7.5,135.3,60.5,54.1,72.8,0.5,277.7,495.6
Feb,7,Tuesday,17,1.4,317.1,0,0,691.1,0,119.2,4.7,197.9,60.5,54.1,72.8,0.3,158.8,283.3
Feb,7,Tuesday,18,1.1,427.3,0,0,508.1,0,135.2,3.2,292.1,60.5,54.1,72.8,0.2,95.9,171.2
Feb,7,Tuesday,19,0.3,433.8,0,0,507.9,0,158.8,2.9,275.1,60.5,54.1,72.8,0.2,95.9,171.2
Feb,7,Tuesday,20,-0.5,505.1,0,0,419.5,0,187,2,318.1,60.5,54.1,72.8,0.1,65.1,116
Feb,7,Tuesday,21,-1.3,528.4,0,0,400.9,0,212.5,2,316.1,60.5,54.1,72.8,0.1,61.8,110
Feb,7,Tuesday,22,-2.1,15.2,0,0,117.7,0,0,0.9,15.1,0,0,0.3,0.1,30.3,54
Feb,7,Tuesday,23,-2.9,18.5,0,0,75.8,0,0,0.7,18.6,0,0,0.3,0,15.3,27.6
Feb,8,Wednesday,0,-3.7,24.4,0,0,75.8,0,0,0.6,24.3,0,0,0.4,0,15.3,27.6
Feb,8,Wednesday,1,-4.2,30.2,0,0,75.9,0,0,0.6,30.1,0,0,0.5,0,15.3,27.6
Feb,8,Wednesday,2,-4.6,41.2,0,0,76,0,0,0.5,41.1,0,0,0.6,0,15.3,27.6
Feb,8,Wednesday,3,-5.1,55.8,0,0,76.2,0,0,0.5,55.8,0,0,0.9,0,15.3,27.6
Feb,8,Wednesday,4,-4.8,64,0,0,76.3,0,0,0.5,63.8,0,0,0.9,0,15.3,27.6
Feb,8,Wednesday,5,-4.4,63.7,0,0,118.2,0,0,0.6,63.8,0,0,0.9,0.1,30.3,54
Feb,8,Wednesday,6,-4.1,737.4,0,0,310.2,0,327.7,0.5,409.8,60.5,54.1,72.8,0.1,30.3,54
Feb,8,Wednesday,7,-3.5,643.1,0,0,489.6,0,301.6,1.7,341.7,60.5,54.1,72.8,0.2,91.5,163.1
Feb,8,Wednesday,8,-2.8,386.4,0,0,1003.5,0,245.5,6,141,60.5,54.1,72.8,0.5,273.3,487.6
Feb,8,Wednesday,9,-2.2,361.8,0,0,1020.3,0,226.7,6.3,135.1,60.5,54.1,72.8,0.5,277.7,495.6
Feb,8,Wednesday,10,-1.7,339.5,0,0,1019.6,0,208.3,6.6,131,60.5,54.1,72.8,0.5,277.7,495.6
Feb,8,Wednesday,11,-1.3,310,0,0,1019.7,0,192.1,7,117.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,8,Wednesday,12,-0.8,328,0,0,1864.9,0,178.4,6.1,149.6,60.5,54.1,72.8,0.5,247.9,442.5
Feb,8,Wednesday,13,-0.6,290.4,0,0,1218.8,0,166.2,8.6,124.3,60.5,54.1,72.8,0.5,277.7,495.6
Feb,8,Wednesday,14,-0.4,272.8,0,0,1020.6,0,153.5,7.4,119.5,60.5,54.1,72.8,0.5,277.7,495.6
Feb,8,Wednesday,15,-0.2,276.8,0,0,1328.4,0,145.8,8.3,131.1,60.5,54.1,72.8,0.5,277.7,495.6
Feb,8,Wednesday,16,-0.7,289.6,0,0,1023.8,0,154.7,9.6,135,60.5,54.1,72.8,0.5,277.7,495.6
Feb,8,Wednesday,17,-1.3,388,0,0,690.6,0,188.7,4.8,199.2,60.5,54.1,72.8,0.3,158.8,283.3
Feb,8,Wednesday,18,-1.8,406.6,0,0,507.6,0,213.1,3.1,193.5,60.5,54.1,72.8,0.2,95.9,171.2
Feb,8,Wednesday,19,-1.5,431.1,0,0,507.6,0,208.2,3,222.7,60.5,54.1,72.8,0.2,95.9,171.2
Feb,8,Wednesday,20,-1.1,508.5,0,0,419.5,0,201.6,2.5,307,60.5,54.1,72.8,0.1,65.1,116
Feb,8,Wednesday,21,-0.8,499.6,0,0,400.9,0,194.6,2.1,305.2,60.5,54.1,72.8,0.1,61.8,110
Feb,8,Wednesday,22,-0.7,13.8,0,0,117.8,0,0,1.1,13.7,0,0,0.1,0.1,30.3,54
Feb,8,Wednesday,23,-0.5,15.1,0,0,76,0,0,0.8,15.1,0,0,0.2,0,15.3,27.6
Feb,9,Thursday,0,-0.4,17.7,0,0,76,0,0,0.7,17.7,0,0,0.3,0,15.3,27.6
Feb,9,Thursday,1,-0.3,21.4,0,0,76.1,0,0,0.7,21.4,0,0,0.4,0,15.3,27.6
Feb,9,Thursday,2,-0.1,24,0,0,76.2,0,0,0.6,24,0,0,0.4,0,15.3,27.6
Feb,9,Thursday,3,0,30,0,0,76.3,0,0,0.6,30.2,0,0,0.5,0,15.3,27.6
Feb,9,Thursday,4,0,36.8,0,0,76.3,0,0,0.6,36.8,0,0,0.6,0,15.3,27.6
Feb,9,Thursday,5,0.1,37.1,0,0,118.2,0,0,0.7,37,0,0,0.6,0.1,30.3,54
Feb,9,Thursday,6,0.1,570.4,0,0,310.6,0,199.1,0.7,371.6,60.5,54.1,72.8,0.1,30.3,54
Feb,9,Thursday,7,0.1,518,0,0,489.9,0,188.9,2,329.1,60.5,54.1,72.8,0.2,91.5,163.1
Feb,9,Thursday,8,0.2,287.7,0,0,1004,0,158.1,6.7,129.6,60.5,54.1,72.8,0.5,273.3,487.6
Feb,9,Thursday,9,0.2,259.5,0,0,1020.7,0,154.3,6.6,105.3,60.5,54.1,72.8,0.5,277.7,495.6
Feb,9,Thursday,10,0.3,271.4,0,0,1019.9,0,148.4,6.6,122.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,9,Thursday,11,0.4,265.5,0,0,1020,0,141.4,7.4,124.2,60.5,54.1,72.8,0.5,277.7,495.6
Feb,9,Thursday,12,0.5,268.9,0,0,1865.1,0,139.8,6.4,129,60.5,54.1,72.8,0.5,247.9,442.5
Feb,9,Thursday,13,0.7,247.8,0,0,1219.1,0,126.6,9.9,121.2,60.5,54.1,72.8,0.5,277.7,495.6
Feb,9,Thursday,14,0.9,242.5,0,0,1021.5,0,118.6,16.8,124,60.5,54.1,72.8,0.5,277.7,495.6
Feb,9,Thursday,15,1.1,232.3,0,0,1329.5,0,109.5,20.3,122.7,60.5,54.1,72.8,0.5,277.7,495.6
Feb,9,Thursday,16,1.1,234.6,0,0,1025.3,0,106.6,26,127.9,60.5,54.1,72.8,0.5,277.7,495.6
Feb,9,Thursday,17,1.2,285.6,0,0,691,0,121.2,4.9,164.4,60.5,54.1,72.8,0.3,158.8,283.3
Feb,9,Thursday,18,1.2,345.9,0,0,508.1,0,129.6,3.4,216.4,60.5,54.1,72.8,0.2,95.9,171.2
Feb,9,Thursday,19,1,325.9,0,0,508,0,135.6,3,190.3,60.5,54.1,72.8,0.2,95.9,171.2
Feb,9,Thursday,20,0.8,348.5,0,0,419.8,0,144.7,2.6,203.8,60.5,54.1,72.8,0.1,65.1,116
Feb,9,Thursday,21,0.6,338.7,0,0,401.1,0,151,2.1,187.8,60.5,54.1,72.8,0.1,61.8,110
Feb,9,Thursday,22,0.7,13,0,0,118.1,0,0,1.2,13.1,0,0,0.2,0.1,30.3,54
Feb,9,Thursday,23,0.8,14.5,0,0,76.2,0,0,0.8,14.5,0,0,0.2,0,15.3,27.6
Feb,10,Friday,0,0.9,15.8,0,0,76.2,0,0,0.7,15.8,0,0,0.2,0,15.3,27.6
Feb,10,Friday,1,0.9,19.7,0,0,76.3,0,0,0.7,19.6,0,0,0.4,0,15.3,27.6
Feb,10,Friday,2,1,22.3,0,0,76.3,0,0,0.7,22.4,0,0,0.4,0,15.3,27.6
Feb,10,Friday,3,1,24.9,0,0,76.4,0,0,0.6,25,0,0,0.5,0,15.3,27.6
Feb,10,Friday,4,1,32.2,0,0,76.5,0,0,0.6,32.1,0,0,0.6,0,15.3,27.6
Feb,10,Friday,5,1.1,32.4,0,0,118.4,0,0,0.7,32.3,0,0,0.6,0.1,30.3,54
Feb,10,Friday,6,1.1,534.2,0,0,310.7,0,164.9,0.7,369.3,60.5,54.1,72.8,0.1,30.3,54
Feb,10,Friday,7,1.5,464.3,0,0,490.2,0,144.8,2.1,319.4,60.5,54.1,72.8,0.2,91.5,163.1
Feb,10,Friday,8,1.8,246.8,0,0,1004.5,0,113.9,7,133,60.5,54.1,72.8,0.5,273.3,487.6
Feb,10,Friday,9,2.2,208.1,0,0,1021.3,0,97,7.2,111.2,60.5,54.1,72.8,0.5,277.7,495.6
Feb,10,Friday,10,2.7,214.8,0,0,1021,0,87.4,9.6,127.4,60.5,54.1,72.8,0.5,277.7,495.6
Feb,10,Friday,11,3.2,206.5,0,0,1021.9,0,83.9,15.4,122.6,60.5,54.1,72.8,0.5,277.7,495.6
Feb,10,Friday,12,3.7,216.6,0,0,1866.8,0,80.8,8.8,135.9,60.5,54.1,72.8,0.5,247.9,442.5
Feb,10,Friday,13,3.7,192.2,0,0,1222.2,0,80.8,26,111.5,60.5,54.1,72.8,0.5,277.7,495.6
Feb,10,Friday,14,3.6,206.1,0,0,1024.4,0,81.5,31.5,124.6,60.5,54.1,72.8,0.5,277.7,495.6
Feb,10,Friday,15,3.6,196.6,0,0,1332.5,0,81.5,38.5,115.1,60.5,54.1,72.8,0.5,277.7,495.6
Feb,10,Friday,16,3.1,192.8,0,0,1027.4,0,84.5,38.9,108.4,60.5,54.1,72.8,0.5,277.7,495.6
Feb,10,Friday,17,2.5,252.8,0,0,691.5,0,89.3,4.9,163.7,60.5,54.1,72.8,0.3,158.8,283.3
Feb,10,Friday,18,2,321.2,0,0,508.3,0,102.3,3.5,218.9,60.5,54.1,72.8,0.2,95.9,171.2
Feb,10,Friday,19,1.9,289.6,0,0,508.3,0,106.1,3.2,183.4,60.5,54.1,72.8,0.2,95.9,171.2
Feb,10,Friday,20,1.9,333.7,0,0,420,0,110.1,2.5,223.7,60.5,54.1,72.8,0.1,65.1,116
Feb,10,Friday,21,1.8,360.6,0,0,401.4,0,114.8,2.3,245.7,60.5,54.1,72.8,0.1,61.8,110
Feb,10,Friday,22,1.9,9.3,0,0,118.3,0,0,1.3,9.4,0,0,0.2,0.1,30.3,54
Feb,10,Friday,23,2.1,10.3,0,0,76.4,0,0,0.8,10.3,0,0,0.1,0,15.3,27.6
Feb,11,Saturday,0,2.2,11.6,0,0,76.5,0,0,0.8,11.6,0,0,0.1,0,15.3,27.6
Feb,11,Saturday,1,2.2,13.2,0,0,76.5,0,0,0.7,13.2,0,0,0.1,0,15.3,27.6
Feb,11,Saturday,2,2.3,14.1,0,0,76.5,0,0,0.7,14.2,0,0,0.1,0,15.3,27.6
Feb,11,Saturday,3,2.3,16.2,0,0,76.6,0,0,0.7,16.1,0,0,0.2,0,15.3,27.6
Feb,11,Saturday,4,2.1,19.8,0,0,76.6,0,0,0.6,19.8,0,0,0.4,0,15.3,27.6
Feb,11,Saturday,5,2,22.3,0,0,76.5,0,0,0.6,22.2,0,0,0.4,0,15.3,27.6
Feb,11,Saturday,6,1.8,475.3,0,0,310.9,0,141.3,1,334,60.5,54.1,72.8,0.1,30.3,54
Feb,11,Saturday,7,1.8,476.7,0,0,313.1,0,141.9,0.8,334.8,60.5,54.1,72.8,0.1,30.9,55
Feb,11,Saturday,8,1.8,370.2,0,0,487.6,0,132.9,2,237.2,60.5,54.1,72.8,0.2,92.6,165.1
Feb,11,Saturday,9,1.8,421.2,0,0,499.8,0,133.1,2.2,288,60.5,54.1,72.8,0.2,95.9,171.2
Feb,11,Saturday,10,1.9,392.5,0,0,512.4,0,129.5,2,263,60.5,54.1,72.8,0.2,99.2,177.2
Feb,11,Saturday,11,1.9,386.9,0,0,512.4,0,129.4,2.1,257.7,60.5,54.1,72.8,0.2,99.2,177.2
Feb,11,Saturday,12,2,452,0,0,1315.7,0,131.6,0.9,320.5,60.5,54.1,72.8,0.2,54.5,97.7
Feb,11,Saturday,13,2,423.9,0,0,585.7,0,132.5,0.7,291.3,60.5,54.1,72.8,0.2,54.5,97.7
Feb,11,Saturday,14,2,440.3,0,0,387.5,0,133.9,0.6,306.5,60.5,54.1,72.8,0.2,54.5,97.7
Feb,11,Saturday,15,2,437.2,0,0,695.2,0,135.2,0.4,302.1,60.5,54.1,72.8,0.2,54.5,97.7
Feb,11,Saturday,16,2,440.8,0,0,390.6,0,136.7,0.4,304.2,60.5,54.1,72.8,0.2,54.5,97.7
Feb,11,Saturday,17,2,469.5,0,0,284.7,0,142,0,327.6,60.5,54.1,72.8,0.1,24.6,44.6
Feb,11,Saturday,18,2,6.5,0,0,72.1,0,0,0,6.5,0,0,0.1,0.1,20.2,36.5
Feb,11,Saturday,19,2,11.4,0,0,63.3,0,0,0,11.4,0,0,0.1,0.1,18,32.5
Feb,11,Saturday,20,2,14.3,0,0,87.5,0,0,0.1,14.4,0,0,0.2,0.1,18,32.5
Feb,11,Saturday,21,2,27.5,0,0,78.8,0,0,0.1,27.5,0,0,0.3,0,15.8,28.5
Feb,11,Saturday,22,1.9,39.7,0,0,76.7,0,0,0.1,39.8,0,0,0.4,0,15.3,27.6
Feb,11,Saturday,23,1.7,48.7,0,0,52.7,0,0,0,48.6,0,0,0.6,0,15.3,27.6
Feb,12,Sunday,0,1.6,57.4,0,0,52.8,0,0,0,57.4,0,0,0.9,0,15.3,27.6
Feb,12,Sunday,1,1.5,67,0,0,52.9,0,0,0,67,0,0,1,0,15.3,27.6
Feb,12,Sunday,2,1.3,74.2,0,0,53,0,0,0,74.1,0,0,1.3,0,15.3,27.6
Feb,12,Sunday,3,1.2,83.6,0,0,53.2,0,0,0,83.6,0,0,1.3,0,15.3,27.6
Feb,12,Sunday,4,1.2,93.3,0,0,53.3,0,0,0,93.2,0,0,1.3,0,15.3,27.6
Feb,12,Sunday,5,1.3,104,0,0,53.5,0,0,0,104,0,0,1.6,0,15.3,27.6
Feb,12,Sunday,6,1.3,112.4,0,0,53.6,0,0,0,112.3,0,0,1.7,0,15.3,27.6
Feb,12,Sunday,7,2.5,87.2,0,0,53.2,0,0,0,87.2,0,0,1.3,0,15.3,27.6
Feb,12,Sunday,8,3.6,55.3,0,0,53,0,0,0,55.2,0,0,0.7,0,15.8,28.5
Feb,12,Sunday,9,4.8,35.1,0,0,51.5,0,0,0,35.1,0,0,0.5,0,15.8,28.5
Feb,12,Sunday,10,5.8,23.3,0,0,93.3,0,0,0.1,23.2,0,0,0.3,0.1,19.1,34.5
Feb,12,Sunday,11,6.9,6.2,13.5,4,88.2,0,0,0.3,6.1,0,0,0,0.1,19.1,34.5
Feb,12,Sunday,12,7.9,4.3,15.5,4.6,1026.7,0,0,2.3,4.4,0,0,0.1,0.1,21.3,38.6
Feb,12,Sunday,13,7.5,3.9,14.6,4.4,296.4,0,0,1.4,3.9,0,0,0,0.1,21.3,38.6
Feb,12,Sunday,14,7,5.4,13.3,3.9,97.8,0,0,0.1,5.4,0,0,0,0.1,21.3,38.6
Feb,12,Sunday,15,6.6,23.9,0,0,381.4,0,0,0,23.8,0,0,0.3,0.1,21.3,38.6
Feb,12,Sunday,16,6.1,29.7,0,0,76.8,0,0,0,29.7,0,0,0.4,0.1,21.3,38.6
Feb,12,Sunday,17,5.5,35.1,0,0,70,0,0,0,35.2,0,0,0.4,0.1,19.1,34.5
Feb,12,Sunday,18,5,41.2,0,0,59.2,0,0,0,41.2,0,0,0.6,0,16.9,30.5
Feb,12,Sunday,19,4.7,45.8,0,0,52.6,0,0,0,45.9,0,0,0.7,0,15.3,27.6
Feb,12,Sunday,20,4.3,53.2,0,0,52.7,0,0,0,53.2,0,0,0.7,0,15.3,27.6
Feb,12,Sunday,21,4,58.1,0,0,52.8,0,0,0,58.1,0,0,0.9,0,15.3,27.6
Feb,12,Sunday,22,3.7,66.1,0,0,52.9,0,0,0,65.9,0,0,1,0,15.3,27.6
Feb,12,Sunday,23,3.3,72.3,0,0,53,0,0,0,72.4,0,0,1,0,15.3,27.6
Feb,13,Monday,0,3,77.5,0,0,53.1,0,0,0,77.3,0,0,1.1,0,15.3,27.6
Feb,13,Monday,1,2.7,81.6,0,0,53.1,0,0,0,81.7,0,0,1.1,0,15.3,27.6
Feb,13,Monday,2,2.5,87.6,0,0,53.2,0,0,0,87.7,0,0,1.2,0,15.3,27.6
Feb,13,Monday,3,2.2,91.9,0,0,53.3,0,0,0,91.8,0,0,1.3,0,15.3,27.6
Feb,13,Monday,4,2.1,96.4,0,0,53.4,0,0,0,96.3,0,0,1.4,0,15.3,27.6
Feb,13,Monday,5,1.9,89.7,0,0,119.3,0,0,0.1,89.6,0,0,1.2,0.1,30.3,54
Feb,13,Monday,6,1.8,612.2,0,0,310.8,0,196.6,0.1,415.7,60.5,54.1,72.8,0.1,30.3,54
Feb,13,Monday,7,2.4,495.3,0,0,490.4,0,171,0.9,324.2,60.5,54.1,72.8,0.2,91.5,163.1
Feb,13,Monday,8,3.1,350.8,0,0,1004.8,0,112.2,4.1,238.6,60.5,54.1,72.8,0.5,273.3,487.6
Feb,13,Monday,9,3.7,338.7,0,0,1022,0,86.5,4.6,252.1,60.5,54.1,72.8,0.5,277.7,495.6
Feb,13,Monday,10,4.5,337,0,0,1022.2,0,76.1,5.5,261,60.5,54.1,72.8,0.5,277.7,495.6
Feb,13,Monday,11,5.3,319.7,0,0,1023.9,0,71.5,5.7,248.2,60.5,54.1,72.8,0.5,277.7,495.6
Feb,13,Monday,12,6.1,337.8,18.5,5.5,1866.8,0,66.5,5.4,271.3,60.5,54.1,72.8,0.5,247.9,442.5
Feb,13,Monday,13,6,257.5,19.6,5.8,1220.8,0,67.2,6.4,190.4,60.5,54.1,72.8,0.5,277.7,495.6
Feb,13,Monday,14,5.8,224.1,19.7,5.8,1022.7,0,68.5,6.5,155.7,60.5,54.1,72.8,0.5,277.7,495.6
Feb,13,Monday,15,5.7,234.4,0,0,1334.5,0,68.9,6.9,165.7,60.5,54.1,72.8,0.5,277.7,495.6
Feb,13,Monday,16,5.3,230,0,0,1028,0,71.5,6.7,158.5,60.5,54.1,72.8,0.5,277.7,495.6
Feb,13,Monday,17,4.8,253.7,0,0,693.4,0,74.5,4,179.2,60.5,54.1,72.8,0.3,158.8,283.3
Feb,13,Monday,18,4.4,383.3,0,0,509.8,0,76.8,2.6,306.5,60.5,54.1,72.8,0.2,95.9,171.2
Feb,13,Monday,19,4,372,0,0,509.4,0,79.1,2.6,292.9,60.5,54.1,72.8,0.2,95.9,171.2
Feb,13,Monday,20,3.6,383.7,0,0,420.8,0,83.7,1.7,300.1,60.5,54.1,72.8,0.1,65.1,116
Feb,13,Monday,21,3.2,391.4,0,0,402,0,91.4,1.6,300.2,60.5,54.1,72.8,0.1,61.8,110
Feb,13,Monday,22,2.7,4.6,0,0,118.4,0,0,0.8,4.6,0,0,0.1,0.1,30.3,54
Feb,13,Monday,23,2.1,6.8,0,0,76.4,0,0,0.6,6.8,0,0,0.1,0,15.3,27.6
Feb,14,Tuesday,0,1.6,7.9,0,0,76.2,0,0,0.6,8,0,0,0.1,0,15.3,27.6
Feb,14,Tuesday,1,1.7,8.7,0,0,76.3,0,0,0.6,8.6,0,0,0.1,0,15.3,27.6
Feb,14,Tuesday,2,1.7,10.5,0,0,76.3,0,0,0.5,10.5,0,0,0.1,0,15.3,27.6
Feb,14,Tuesday,3,1.8,13.9,0,0,76.4,0,0,0.5,13.9,0,0,0.1,0,15.3,27.6
Feb,14,Tuesday,4,1.7,17.4,0,0,76.4,0,0,0.5,17.4,0,0,0.1,0,15.3,27.6
Feb,14,Tuesday,5,1.7,18.2,0,0,118.3,0,0,0.6,18.2,0,0,0.3,0.1,30.3,54
Feb,14,Tuesday,6,1.6,483.6,0,0,310.8,0,162.3,0.6,321.3,60.5,54.1,72.8,0.1,30.3,54
Feb,14,Tuesday,7,1.7,431.8,0,0,490.3,0,148.4,1.8,283.2,60.5,54.1,72.8,0.2,91.5,163.1
Feb,14,Tuesday,8,1.9,246.2,0,0,1004.5,0,110.2,6.3,135.9,60.5,54.1,72.8,0.5,273.3,487.6
Feb,14,Tuesday,9,2,245.4,0,0,1021.2,0,104.9,6.5,140.5,60.5,54.1,72.8,0.5,277.7,495.6
Feb,14,Tuesday,10,2.3,220.6,0,0,1020.5,0,96,6.7,124.6,60.5,54.1,72.8,0.5,277.7,495.6
Feb,14,Tuesday,11,2.5,215.3,0,0,1020.6,0,90.2,6.9,125.1,60.5,54.1,72.8,0.5,277.7,495.6
Feb,14,Tuesday,12,2.8,250.3,0,0,1865.9,0,86.7,6.3,163.5,60.5,54.1,72.8,0.5,247.9,442.5
Feb,14,Tuesday,13,2.9,213.8,0,0,1219.8,0,85.9,7.9,127.9,60.5,54.1,72.8,0.5,277.7,495.6
Feb,14,Tuesday,14,3.1,210.3,0,0,1022,0,84.5,8.9,125.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,14,Tuesday,15,3.2,199.6,0,0,1330.2,0,83.8,13.4,115.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,14,Tuesday,16,3.1,197.1,0,0,1025.9,0,84.4,18.2,112.6,60.5,54.1,72.8,0.5,277.7,495.6
Feb,14,Tuesday,17,2.9,262.6,0,0,691.6,0,85.9,4.7,176.8,60.5,54.1,72.8,0.3,158.8,283.3
Feb,14,Tuesday,18,2.8,325.2,0,0,508.6,0,88.8,3.3,236.4,60.5,54.1,72.8,0.2,95.9,171.2
Feb,14,Tuesday,19,2.7,292,0,0,508.6,0,90,3.2,202.1,60.5,54.1,72.8,0.2,95.9,171.2
Feb,14,Tuesday,20,2.7,288,0,0,420.4,0,91.5,2.4,196.4,60.5,54.1,72.8,0.1,65.1,116
Feb,14,Tuesday,21,2.6,301.3,0,0,401.7,0,94.2,2.2,207.2,60.5,54.1,72.8,0.1,61.8,110
Feb,14,Tuesday,22,2.6,8.7,0,0,118.5,0,0,1.2,8.7,0,0,0.2,0.1,30.3,54
Feb,14,Tuesday,23,2.5,10,0,0,76.6,0,0,0.7,10,0,0,0.1,0,15.3,27.6
Feb,15,Wednesday,0,2.5,10.7,0,0,76.6,0,0,0.7,10.7,0,0,0.1,0,15.3,27.6
Feb,15,Wednesday,1,2.5,12.7,0,0,76.6,0,0,0.7,12.8,0,0,0.1,0,15.3,27.6
Feb,15,Wednesday,2,2.5,13.7,0,0,76.6,0,0,0.6,13.7,0,0,0.1,0,15.3,27.6
Feb,15,Wednesday,3,2.5,15.5,0,0,76.6,0,0,0.6,15.5,0,0,0.2,0,15.3,27.6
Feb,15,Wednesday,4,2.4,17.8,0,0,76.6,0,0,0.6,17.8,0,0,0.2,0,15.3,27.6
Feb,15,Wednesday,5,2.3,18.6,0,0,118.5,0,0,0.7,18.5,0,0,0.4,0.1,30.3,54
Feb,15,Wednesday,6,2.2,456.2,0,0,311.1,0,130.4,1,325.7,60.5,54.1,72.8,0.1,30.3,54
Feb,15,Wednesday,7,2.4,401.6,0,0,490.5,0,117.4,2.3,284.2,60.5,54.1,72.8,0.2,91.5,163.1
Feb,15,Wednesday,8,2.7,234.4,0,0,1004.9,0,89.2,6.6,145.4,60.5,54.1,72.8,0.5,273.3,487.6
Feb,15,Wednesday,9,2.9,223.5,0,0,1021.6,0,86,7,137.4,60.5,54.1,72.8,0.5,277.7,495.6
Feb,15,Wednesday,10,4.2,200.6,0,0,1022.8,0,77.8,13.4,122.7,60.5,54.1,72.8,0.5,277.7,495.6
Feb,15,Wednesday,11,5.5,185.3,31.9,9.4,1025.5,0,70.2,18.8,115.2,60.5,54.1,72.8,0.5,277.7,495.6
Feb,15,Wednesday,12,6.8,165.5,25.7,7.6,1868.9,0,62.5,12.6,103,60.5,54.1,72.8,0.5,247.9,442.5
Feb,15,Wednesday,13,5.4,166.7,43.8,12.8,1227.9,0,70.8,30.6,95.9,60.5,54.1,72.8,0.5,277.7,495.6
Feb,15,Wednesday,14,4.1,175,0,0,1025.1,0,78.5,31.9,96.5,60.5,54.1,72.8,0.5,277.7,495.6
Feb,15,Wednesday,15,2.7,188.4,0,0,1331.4,0,86.9,35.5,101.5,60.5,54.1,72.8,0.5,277.7,495.6
Feb,15,Wednesday,16,2.3,183.3,0,0,1026.7,0,89.8,38.6,93.4,60.5,54.1,72.8,0.5,277.7,495.6
Feb,15,Wednesday,17,1.8,271.5,0,0,691.2,0,96.3,4.9,175.4,60.5,54.1,72.8,0.3,158.8,283.3
Feb,15,Wednesday,18,1.4,338.6,0,0,508.2,0,109.7,3.5,228.9,60.5,54.1,72.8,0.2,95.9,171.2
Feb,15,Wednesday,19,1.1,322.3,0,0,508.1,0,118.3,3.3,204.1,60.5,54.1,72.8,0.2,95.9,171.2
Feb,15,Wednesday,20,0.9,354.6,0,0,419.8,0,127.7,2.5,227.1,60.5,54.1,72.8,0.1,65.1,116
Feb,15,Wednesday,21,0.6,369.7,0,0,401.2,0,137,2.4,232.7,60.5,54.1,72.8,0.1,61.8,110
Feb,15,Wednesday,22,0.4,10.1,0,0,118,0,0,1.2,10.1,0,0,0.2,0.1,30.3,54
Feb,15,Wednesday,23,0.3,11.4,0,0,76,0,0,0.8,11.5,0,0,0.1,0,15.3,27.6
Feb,16,Thursday,0,0.1,13.6,0,0,76,0,0,0.7,13.6,0,0,0.1,0,15.3,27.6
Feb,16,Thursday,1,0.1,14.8,0,0,76.1,0,0,0.7,14.8,0,0,0.1,0,15.3,27.6
Feb,16,Thursday,2,0.1,16.5,0,0,76.1,0,0,0.6,16.5,0,0,0.3,0,15.3,27.6
Feb,16,Thursday,3,0.1,18.4,0,0,76.1,0,0,0.6,18.3,0,0,0.3,0,15.3,27.6
Feb,16,Thursday,4,0.1,21.4,0,0,76.1,0,0,0.6,21.5,0,0,0.4,0,15.3,27.6
Feb,16,Thursday,5,0.1,22.4,0,0,118,0,0,0.7,22.4,0,0,0.4,0.1,30.3,54
Feb,16,Thursday,6,0.1,513,0,0,310.6,0,186.4,0.8,326.8,60.5,54.1,72.8,0.1,30.3,54
Feb,16,Thursday,7,0.3,466.2,0,0,490,0,170.8,2.3,295.5,60.5,54.1,72.8,0.2,91.5,163.1
Feb,16,Thursday,8,0.4,281.4,0,0,1004.1,0,139.9,8,141.5,60.5,54.1,72.8,0.5,273.3,487.6
Feb,16,Thursday,9,0.6,270.7,0,0,1020.8,0,129.1,6.7,141.5,60.5,54.1,72.8,0.5,277.7,495.6
Feb,16,Thursday,10,0.7,250,0,0,1020.1,0,121.6,7.6,128.4,60.5,54.1,72.8,0.5,277.7,495.6
Feb,16,Thursday,11,0.9,253.1,0,0,1020.5,0,113.5,12.5,139.5,60.5,54.1,72.8,0.5,277.7,495.6
Feb,16,Thursday,12,1,242,0,0,1865.3,0,112,6.8,129.8,60.5,54.1,72.8,0.5,247.9,442.5
Feb,16,Thursday,13,1,204.6,0,0,1219.6,0,106,16.4,98.7,60.5,54.1,72.8,0.5,277.7,495.6
Feb,16,Thursday,14,1,208.3,0,0,1022,0,104.3,23.3,104.2,60.5,54.1,72.8,0.5,277.7,495.6
Feb,16,Thursday,15,1,198,0,0,1330,0,103,28.7,95.1,60.5,54.1,72.8,0.5,277.7,495.6
Feb,16,Thursday,16,0.9,204.6,0,0,1025.7,0,103.9,35.3,100.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,16,Thursday,17,0.9,279.1,0,0,691,0,117.7,5.1,161.4,60.5,54.1,72.8,0.3,158.8,283.3
Feb,16,Thursday,18,0.8,351.7,0,0,508,0,127.7,3.2,224,60.5,54.1,72.8,0.2,95.9,171.2
Feb,16,Thursday,19,0.7,335,0,0,508,0,130.8,3.1,204.1,60.5,54.1,72.8,0.2,95.9,171.2
Feb,16,Thursday,20,0.5,382.8,0,0,419.7,0,139.9,2.2,242.9,60.5,54.1,72.8,0.1,65.1,116
Feb,16,Thursday,21,0.4,366.1,0,0,401.1,0,145.1,2.3,221.1,60.5,54.1,72.8,0.1,61.8,110
Feb,16,Thursday,22,0.3,12.1,0,0,118,0,0,1.2,12.1,0,0,0.2,0.1,30.3,54
Feb,16,Thursday,23,0.3,14.1,0,0,76.1,0,0,0.8,14.1,0,0,0.1,0,15.3,27.6
Feb,17,Friday,0,0.2,15.3,0,0,76.1,0,0,0.7,15.3,0,0,0.3,0,15.3,27.6
Feb,17,Friday,1,0.1,17.4,0,0,76.1,0,0,0.7,17.5,0,0,0.3,0,15.3,27.6
Feb,17,Friday,2,0,21.1,0,0,76.1,0,0,0.6,21.1,0,0,0.4,0,15.3,27.6
Feb,17,Friday,3,-0.1,23.6,0,0,76.1,0,0,0.6,23.7,0,0,0.4,0,15.3,27.6
Feb,17,Friday,4,-0.1,26.1,0,0,76.2,0,0,0.6,26.2,0,0,0.5,0,15.3,27.6
Feb,17,Friday,5,-0.1,26.7,0,0,118.1,0,0,0.7,26.8,0,0,0.5,0.1,30.3,54
Feb,17,Friday,6,-0.1,534.8,0,0,310.5,0,194.9,0.8,340,60.5,54.1,72.8,0.1,30.3,54
Feb,17,Friday,7,-0.1,492.8,0,0,489.9,0,184.3,1.9,308.7,60.5,54.1,72.8,0.2,91.5,163.1
Feb,17,Friday,8,0,293.3,0,0,1004,0,152.3,7.6,141,60.5,54.1,72.8,0.5,273.3,487.6
Feb,17,Friday,9,0,284.6,0,0,1020.6,0,147.4,6.4,136.9,60.5,54.1,72.8,0.5,277.7,495.6
Feb,17,Friday,10,0.1,279.4,0,0,1019.9,0,140.5,7.2,138.9,60.5,54.1,72.8,0.5,277.7,495.6
Feb,17,Friday,11,0.3,264.9,0,0,1020.1,0,132.3,9.7,132.9,60.5,54.1,72.8,0.5,277.7,495.6
Feb,17,Friday,12,0.4,269,0,0,1865.1,0,130.7,6.4,138.3,60.5,54.1,72.8,0.5,247.9,442.5
Feb,17,Friday,13,0.3,249,0,0,1219.4,0,127.1,16.3,121.7,60.5,54.1,72.8,0.5,277.7,495.6
Feb,17,Friday,14,0.3,235.1,0,0,1021.5,0,124.3,19.2,110.7,60.5,54.1,72.8,0.5,277.7,495.6
Feb,17,Friday,15,0.2,226.7,0,0,1329.5,0,124,24.8,102.7,60.5,54.1,72.8,0.5,277.7,495.6
Feb,17,Friday,16,0.1,223.4,0,0,1025.2,0,125.3,31.7,98.3,60.5,54.1,72.8,0.5,277.7,495.6
Feb,17,Friday,17,0.1,308.2,0,0,690.8,0,140.4,4.9,167.8,60.5,54.1,72.8,0.3,158.8,283.3
Feb,17,Friday,18,0,363.9,0,0,507.9,0,150.6,3.3,213.2,60.5,54.1,72.8,0.2,95.9,171.2
Feb,17,Friday,19,-0.1,370,0,0,507.8,0,156,3.3,214.1,60.5,54.1,72.8,0.2,95.9,171.2
Feb,17,Friday,20,-0.3,375.3,0,0,419.6,0,164.9,2.3,210.5,60.5,54.1,72.8,0.1,65.1,116
Feb,17,Friday,21,-0.4,365.9,0,0,401,0,170,2.1,195.7,60.5,54.1,72.8,0.1,61.8,110
Feb,17,Friday,22,-0.4,14,0,0,117.9,0,0,1.2,14.1,0,0,0.2,0.1,30.3,54
Feb,17,Friday,23,-0.4,15.6,0,0,76,0,0,0.8,15.5,0,0,0.3,0,15.3,27.6
Feb,18,Saturday,0,-0.4,17.6,0,0,76,0,0,0.7,17.6,0,0,0.3,0,15.3,27.6
Feb,18,Saturday,1,-0.5,21.6,0,0,76.1,0,0,0.7,21.6,0,0,0.4,0,15.3,27.6
Feb,18,Saturday,2,-0.5,24.3,0,0,76.1,0,0,0.6,24.2,0,0,0.4,0,15.3,27.6
Feb,18,Saturday,3,-0.6,27.6,0,0,76.1,0,0,0.6,27.6,0,0,0.5,0,15.3,27.6
Feb,18,Saturday,4,-0.5,31.6,0,0,76.2,0,0,0.6,31.6,0,0,0.5,0,15.3,27.6
Feb,18,Saturday,5,-0.5,37.5,0,0,76.3,0,0,0.5,37.5,0,0,0.6,0,15.3,27.6
Feb,18,Saturday,6,-0.4,555.4,0,0,310.5,0,206.6,0.9,348.7,60.5,54.1,72.8,0.1,30.3,54
Feb,18,Saturday,7,-0.2,546.2,0,0,312.7,0,202.6,0.5,343.7,60.5,54.1,72.8,0.1,30.9,55
Feb,18,Saturday,8,0,494.4,0,0,487.2,0,185.9,1.8,308.3,60.5,54.1,72.8,0.2,92.6,165.1
Feb,18,Saturday,9,0.2,488.1,0,0,499.4,0,177.7,1.9,310.4,60.5,54.1,72.8,0.2,95.9,171.2
Feb,18,Saturday,10,0.3,484,0,0,512.1,0,175.9,2,308.3,60.5,54.1,72.8,0.2,99.2,177.2
Feb,18,Saturday,11,0.5,460.6,0,0,512.1,0,168.5,1.8,292,60.5,54.1,72.8,0.2,99.2,177.2
Feb,18,Saturday,12,0.6,506.7,0,0,1315.3,0,172.1,0.7,334.6,60.5,54.1,72.8,0.2,54.5,97.7
Feb,18,Saturday,13,0.6,483.2,0,0,585.3,0,175.3,0.7,308.1,60.5,54.1,72.8,0.2,54.5,97.7
Feb,18,Saturday,14,0.7,480.6,0,0,387.2,0,173.6,0.5,307.1,60.5,54.1,72.8,0.2,54.5,97.7
Feb,18,Saturday,15,0.7,494.2,0,0,694.9,0,175.2,0.6,319.2,60.5,54.1,72.8,0.2,54.5,97.7
Feb,18,Saturday,16,0.7,489.3,0,0,390.3,0,176.5,0.4,312.7,60.5,54.1,72.8,0.2,54.5,97.7
Feb,18,Saturday,17,0.7,524.9,0,0,284.7,0,182.1,0,342.9,60.5,54.1,72.8,0.1,24.6,44.6
Feb,18,Saturday,18,0.7,11.2,0,0,72.1,0,0,0,11.3,0,0,0.1,0.1,20.2,36.5
Feb,18,Saturday,19,0.7,23.1,0,0,63.4,0,0,0,23,0,0,0.3,0.1,18,32.5
Feb,18,Saturday,20,0.8,34.4,0,0,63.6,0,0,0,34.3,0,0,0.4,0.1,18,32.5
Feb,18,Saturday,21,0.8,45.8,0,0,54.9,0,0,0,45.9,0,0,0.5,0,15.8,28.5
Feb,18,Saturday,22,0.8,53.9,0,0,52.7,0,0,0,54,0,0,0.9,0,15.3,27.6
Feb,18,Saturday,23,0.7,63.9,0,0,52.9,0,0,0,63.9,0,0,0.9,0,15.3,27.6
Feb,19,Sunday,0,0.7,74,0,0,53,0,0,0,74.1,0,0,1.1,0,15.3,27.6
Feb,19,Sunday,1,0.6,86.4,0,0,53.2,0,0,0,86.5,0,0,1.3,0,15.3,27.6
Feb,19,Sunday,2,0.6,100.4,0,0,53.4,0,0,0,100.5,0,0,1.5,0,15.3,27.6
Feb,19,Sunday,3,0.5,111.6,0,0,53.6,0,0,0,111.5,0,0,1.7,0,15.3,27.6
Feb,19,Sunday,4,0.5,119.7,0,0,53.7,0,0,0,119.7,0,0,1.7,0,15.3,27.6
Feb,19,Sunday,5,0.6,128.6,0,0,53.8,0,0,0,128.6,0,0,1.9,0,15.3,27.6
Feb,19,Sunday,6,0.6,137,0,0,54,0,0,0,137.2,0,0,1.9,0,15.3,27.6
Feb,19,Sunday,7,0.8,136,0,0,53.9,0,0,0,136,0,0,1.9,0,15.3,27.6
Feb,19,Sunday,8,0.9,132.9,0,0,54.2,0,0,0,133,0,0,1.9,0,15.8,28.5
Feb,19,Sunday,9,1.1,128.4,0,0,52.9,0,0,0,128.4,0,0,1.9,0,15.8,28.5
Feb,19,Sunday,10,1.4,120.3,0,0,65.4,0,0,0,120.1,0,0,1.7,0.1,19.1,34.5
Feb,19,Sunday,11,1.6,116.4,0,0,65.3,0,0,0,116.5,0,0,1.6,0.1,19.1,34.5
Feb,19,Sunday,12,1.9,112.2,0,0,1003.1,0,0,0,112.3,0,0,1.6,0.1,21.3,38.6
Feb,19,Sunday,13,1.7,116.9,0,0,273.1,0,0,0,116.9,0,0,1.7,0.1,21.3,38.6
Feb,19,Sunday,14,1.4,124.7,0,0,75.1,0,0,0,124.6,0,0,1.8,0.1,21.3,38.6
Feb,19,Sunday,15,1.2,133.3,0,0,383,0,0,0,133.3,0,0,1.9,0.1,21.3,38.6
Feb,19,Sunday,16,1,141.5,0,0,78.5,0,0,0,141.4,0,0,2,0.1,21.3,38.6
Feb,19,Sunday,17,0.9,148.4,0,0,71.7,0,0,0,148.4,0,0,2.1,0.1,19.1,34.5
Feb,19,Sunday,18,0.7,156,0,0,60.9,0,0,0,156.1,0,0,2.4,0,16.9,30.5
Feb,19,Sunday,19,0.6,161.7,0,0,54.3,0,0,0,161.6,0,0,2.5,0,15.3,27.6
Feb,19,Sunday,20,0.4,167,0,0,54.4,0,0,0,167.1,0,0,2.5,0,15.3,27.6
Feb,19,Sunday,21,0.3,170.7,0,0,54.5,0,0,0,170.7,0,0,2.6,0,15.3,27.6
Feb,19,Sunday,22,0.3,173.3,0,0,54.5,0,0,0,173.3,0,0,2.6,0,15.3,27.6
Feb,19,Sunday,23,0.2,176,0,0,54.5,0,0,0,176,0,0,2.6,0,15.3,27.6
Feb,20,Monday,0,0.2,178.2,0,0,54.6,0,0,0,178.2,0,0,2.6,0,15.3,27.6
Feb,20,Monday,1,0.3,179.7,0,0,54.6,0,0,0,179.8,0,0,2.6,0,15.3,27.6
Feb,20,Monday,2,0.3,181.7,0,0,54.6,0,0,0,181.7,0,0,2.6,0,15.3,27.6
Feb,20,Monday,3,0.4,182.5,0,0,54.6,0,0,0,182.6,0,0,2.6,0,15.3,27.6
Feb,20,Monday,4,0.4,184.1,0,0,54.7,0,0,0,184.1,0,0,2.6,0,15.3,27.6
Feb,20,Monday,5,0.5,170.3,0,0,96.3,0,0,0,170.4,0,0,2.5,0.1,30.3,54
Feb,20,Monday,6,0.5,741.7,0,0,286.7,0,241,0,500.6,60.5,54.1,72.8,0.1,30.3,54
Feb,20,Monday,7,0.4,631.6,0,0,489.9,0,238.7,0.8,393,60.5,54.1,72.8,0.2,91.5,163.1
Feb,20,Monday,8,0.4,441.7,0,0,1003.8,0,205.5,3.3,236.1,60.5,54.1,72.8,0.5,273.3,487.6
Feb,20,Monday,9,0.3,421.2,0,0,1020.5,0,201.2,4.1,220,60.5,54.1,72.8,0.5,277.7,495.6
Feb,20,Monday,10,0.5,405.3,0,0,1019.8,0,186.6,4.4,218.9,60.5,54.1,72.8,0.5,277.7,495.6
Feb,20,Monday,11,0.6,401.3,0,0,1019.9,0,174.4,4.9,226.9,60.5,54.1,72.8,0.5,277.7,495.6
Feb,20,Monday,12,0.8,425.3,0,0,1865,0,168.4,4.4,256.8,60.5,54.1,72.8,0.5,247.9,442.5
Feb,20,Monday,13,0.9,403.4,0,0,1218.9,0,150.2,5.5,253.4,60.5,54.1,72.8,0.5,277.7,495.6
Feb,20,Monday,14,1,389.2,0,0,1020.8,0,141.5,6,247.7,60.5,54.1,72.8,0.5,277.7,495.6
Feb,20,Monday,15,1.1,318.3,0,0,1328.6,0,135.3,6,183.3,60.5,54.1,72.8,0.5,277.7,495.6
Feb,20,Monday,16,1,301.2,0,0,1024,0,135,6.5,166.2,60.5,54.1,72.8,0.5,277.7,495.6
Feb,20,Monday,17,0.9,444.6,0,0,690.8,0,152.3,3.6,292.2,60.5,54.1,72.8,0.3,158.8,283.3
Feb,20,Monday,18,0.8,439.9,0,0,507.9,0,171.5,2.4,268.4,60.5,54.1,72.8,0.2,95.9,171.2
Feb,20,Monday,19,0.7,436.3,0,0,507.9,0,174.4,2.1,262.2,60.5,54.1,72.8,0.2,95.9,171.2
Feb,20,Monday,20,0.6,484.3,0,0,419.7,0,182.8,1.5,301.4,60.5,54.1,72.8,0.1,65.1,116
Feb,20,Monday,21,0.5,485.4,0,0,401.1,0,187.7,1.4,297.6,60.5,54.1,72.8,0.1,61.8,110
Feb,20,Monday,22,0.6,13.5,0,0,118,0,0,0.7,13.5,0,0,0.1,0.1,30.3,54
Feb,20,Monday,23,0.6,16.3,0,0,76.1,0,0,0.6,16.3,0,0,0.2,0,15.3,27.6
Feb,21,Tuesday,0,0.7,20.8,0,0,76.2,0,0,0.5,20.7,0,0,0.4,0,15.3,27.6
Feb,21,Tuesday,1,0.6,29.3,0,0,76.3,0,0,0.5,29.4,0,0,0.6,0,15.3,27.6
Feb,21,Tuesday,2,0.6,39.1,0,0,76.5,0,0,0.5,39.1,0,0,0.6,0,15.3,27.6
Feb,21,Tuesday,3,0.5,49,0,0,76.6,0,0,0.5,49.1,0,0,0.8,0,15.3,27.6
Feb,21,Tuesday,4,0.4,56.8,0,0,76.7,0,0,0.4,56.8,0,0,0.9,0,15.3,27.6
Feb,21,Tuesday,5,0.4,56.1,0,0,118.6,0,0,0.6,56,0,0,0.9,0.1,30.3,54
Feb,21,Tuesday,6,0.3,640.2,0,0,310.6,0,212.3,0.4,427.9,60.5,54.1,72.8,0.1,30.3,54
Feb,21,Tuesday,7,0.4,555.7,0,0,490,0,201,1.6,354.9,60.5,54.1,72.8,0.2,91.5,163.1
Feb,21,Tuesday,8,0.5,386.9,0,0,1004,0,162.5,5.7,224.6,60.5,54.1,72.8,0.5,273.3,487.6
Feb,21,Tuesday,9,0.6,293.6,0,0,1020.7,0,155.1,6,138.6,60.5,54.1,72.8,0.5,277.7,495.6
Feb,21,Tuesday,10,0.7,274.1,0,0,1020,0,148.4,6.3,125.6,60.5,54.1,72.8,0.5,277.7,495.6
Feb,21,Tuesday,11,0.9,273.5,0,0,1020.1,0,141.6,6.7,131.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,21,Tuesday,12,1,310.9,0,0,1865.2,0,138.9,6.2,171.9,60.5,54.1,72.8,0.5,247.9,442.5
Feb,21,Tuesday,13,1.1,239.4,0,0,1219.1,0,130.4,7.5,109,60.5,54.1,72.8,0.5,277.7,495.6
Feb,21,Tuesday,14,1.3,245.6,0,0,1021,0,121.5,7.4,124,60.5,54.1,72.8,0.5,277.7,495.6
Feb,21,Tuesday,15,1.4,242.8,0,0,1328.7,0,114.4,7.3,128.5,60.5,54.1,72.8,0.5,277.7,495.6
Feb,21,Tuesday,16,1.2,249,0,0,1024.1,0,114.7,7.7,134.3,60.5,54.1,72.8,0.5,277.7,495.6
Feb,21,Tuesday,17,1.1,304.3,0,0,691,0,131.5,4.5,172.8,60.5,54.1,72.8,0.3,158.8,283.3
Feb,21,Tuesday,18,0.9,310.2,0,0,508,0,145.3,2.9,164.9,60.5,54.1,72.8,0.2,95.9,171.2
Feb,21,Tuesday,19,0.7,323.4,0,0,508,0,150.9,2.9,172.7,60.5,54.1,72.8,0.2,95.9,171.2
Feb,21,Tuesday,20,0.6,445.9,0,0,419.7,0,159.1,2.2,287,60.5,54.1,72.8,0.1,65.1,116
Feb,21,Tuesday,21,0.4,471.5,0,0,401.1,0,167.4,2,304,60.5,54.1,72.8,0.1,61.8,110
