Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW],Precool Coil Load (kW),Preheat Coil Load (kW),Terminal Cooling Coil Load (kW),Terminal Heating Coil Load (kW),Ventilation Fan (kW),Exhaust Fan (kW),Terminal Fan (kW),Vent. Reclaim Device (kW),Lighting (kW),Electric Equipment (kW)
Feb,21,Tuesday,22,0.6,12.7,0,0,118,0,0,1.1,12.7,0,0,0.1,0.1,30.3,54
Feb,21,Tuesday,23,0.7,14.2,0,0,76.2,0,0,0.7,14.2,0,0,0.1,0,15.3,27.6
Feb,22,Wednesday,0,0.9,15.1,0,0,76.2,0,0,0.7,15.1,0,0,0.2,0,15.3,27.6
Feb,22,Wednesday,1,0.8,18.9,0,0,76.2,0,0,0.7,18.9,0,0,0.4,0,15.3,27.6
Feb,22,Wednesday,2,0.7,22.3,0,0,76.3,0,0,0.6,22.3,0,0,0.4,0,15.3,27.6
Feb,22,Wednesday,3,0.6,26.5,0,0,76.3,0,0,0.6,26.5,0,0,0.5,0,15.3,27.6
Feb,22,Wednesday,4,0.5,34.5,0,0,76.4,0,0,0.6,34.6,0,0,0.6,0,15.3,27.6
Feb,22,Wednesday,5,0.5,35.8,0,0,118.3,0,0,0.7,35.9,0,0,0.6,0.1,30.3,54
Feb,22,Wednesday,6,0.4,582.4,0,0,310.6,0,193.5,0.8,389.1,60.5,54.1,72.8,0.1,30.3,54
Feb,22,Wednesday,7,0.4,519.7,0,0,490,0,183.8,1.8,335.8,60.5,54.1,72.8,0.2,91.5,163.1
Feb,22,Wednesday,8,0.5,281.9,0,0,1004.1,0,153.4,6.5,128.4,60.5,54.1,72.8,0.5,273.3,487.6
Feb,22,Wednesday,9,0.5,273,0,0,1020.7,0,150.2,6.5,122.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,22,Wednesday,10,0.7,257.8,0,0,1020,0,140.7,6.8,117,60.5,54.1,72.8,0.5,277.7,495.6
Feb,22,Wednesday,11,1,246.1,0,0,1020.1,0,128.7,7.3,117.3,60.5,54.1,72.8,0.5,277.7,495.6
Feb,22,Wednesday,12,1.2,251.7,0,0,1865.3,0,124.1,6.6,127.5,60.5,54.1,72.8,0.5,247.9,442.5
Feb,22,Wednesday,13,1.4,223.1,0,0,1219.3,0,112,9.9,110.9,60.5,54.1,72.8,0.5,277.7,495.6
Feb,22,Wednesday,14,1.5,236.6,0,0,1021.7,0,105,16.4,131.3,60.5,54.1,72.8,0.5,277.7,495.6
Feb,22,Wednesday,15,1.7,225.6,0,0,1329.8,0,96.9,20.4,128.7,60.5,54.1,72.8,0.5,277.7,495.6
Feb,22,Wednesday,16,1.7,227.7,0,0,1025.6,0,95.7,26.3,131.9,60.5,54.1,72.8,0.5,277.7,495.6
Feb,22,Wednesday,17,1.6,284.8,0,0,691.2,0,112.8,5.1,172,60.5,54.1,72.8,0.3,158.8,283.3
Feb,22,Wednesday,18,1.6,339.1,0,0,508.2,0,121.2,3.4,217.8,60.5,54.1,72.8,0.2,95.9,171.2
Feb,22,Wednesday,19,1,339.4,0,0,508,0,136.9,3.2,202.1,60.5,54.1,72.8,0.2,95.9,171.2
Feb,22,Wednesday,20,0.5,347.4,0,0,419.7,0,152.9,2.5,194.5,60.5,54.1,72.8,0.1,65.1,116
Feb,22,Wednesday,21,-0.1,368.4,0,0,401,0,173.4,2.1,195.2,60.5,54.1,72.8,0.1,61.8,110
Feb,22,Wednesday,22,-0.1,13.1,0,0,117.9,0,0,1.2,13.1,0,0,0.2,0.1,30.3,54
Feb,22,Wednesday,23,-0.2,14.9,0,0,76,0,0,0.7,14.9,0,0,0.2,0,15.3,27.6
Feb,23,Thursday,0,-0.2,16.4,0,0,76,0,0,0.7,16.5,0,0,0.3,0,15.3,27.6
Feb,23,Thursday,1,-1.1,21.8,0,0,76,0,0,0.7,21.8,0,0,0.4,0,15.3,27.6
Feb,23,Thursday,2,-1.9,26.6,0,0,76,0,0,0.6,26.5,0,0,0.5,0,15.3,27.6
Feb,23,Thursday,3,-2.8,35.9,0,0,76,0,0,0.6,36,0,0,0.6,0,15.3,27.6
Feb,23,Thursday,4,-3.4,46.3,0,0,76.1,0,0,0.5,46.3,0,0,0.6,0,15.3,27.6
Feb,23,Thursday,5,-4.1,52.9,0,0,118.1,0,0,0.6,52.9,0,0,0.8,0.1,30.3,54
Feb,23,Thursday,6,-4.7,740.3,0,0,310.1,0,336.2,0.6,404.2,60.5,54.1,72.8,0.1,30.3,54
Feb,23,Thursday,7,-4.2,642.6,0,0,489.5,0,313.3,1.6,329.3,60.5,54.1,72.8,0.2,91.5,163.1
Feb,23,Thursday,8,-3.8,399.2,0,0,1003.5,0,268.3,6.5,130.8,60.5,54.1,72.8,0.5,273.3,487.6
Feb,23,Thursday,9,-3.3,373.6,0,0,1020.2,0,250.1,6.5,123.4,60.5,54.1,72.8,0.5,277.7,495.6
Feb,23,Thursday,10,-3.1,367.9,0,0,1019.4,0,236.7,6.9,131.1,60.5,54.1,72.8,0.5,277.7,495.6
Feb,23,Thursday,11,-3,344.8,0,0,1019.5,0,225.7,7.4,119,60.5,54.1,72.8,0.5,277.7,495.6
Feb,23,Thursday,12,-2.8,351.8,0,0,1864.6,0,217.7,6.6,134,60.5,54.1,72.8,0.5,247.9,442.5
Feb,23,Thursday,13,-3,334.6,0,0,1218.4,0,214.7,8.5,119.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,23,Thursday,14,-3.2,317.8,0,0,1020.3,0,218,8.9,99.7,60.5,54.1,72.8,0.5,277.7,495.6
Feb,23,Thursday,15,-3.4,336,0,0,1328,0,221,10.1,114.9,60.5,54.1,72.8,0.5,277.7,495.6
Feb,23,Thursday,16,-4.3,361.6,0,0,1023.4,0,245.7,12.1,116,60.5,54.1,72.8,0.5,277.7,495.6
Feb,23,Thursday,17,-5.2,495,0,0,690.2,0,289.5,4.5,205.6,60.5,54.1,72.8,0.3,158.8,283.3
Feb,23,Thursday,18,-6.1,563.4,0,0,507.3,0,324.8,3.2,238.6,60.5,54.1,72.8,0.2,95.9,171.2
Feb,23,Thursday,19,-6.5,549.4,0,0,507.3,0,337.4,2.9,212,60.5,54.1,72.8,0.2,95.9,171.2
Feb,23,Thursday,20,-6.9,683.2,0,0,419,0,355.8,2,327.3,60.5,54.1,72.8,0.1,65.1,116
Feb,23,Thursday,21,-7.3,696.4,0,0,400.5,0,370.8,1.7,325.8,60.5,54.1,72.8,0.1,61.8,110
Feb,23,Thursday,22,-7.7,14.3,0,0,117.4,0,0,0.9,14.4,0,0,0.1,0.1,30.3,54
Feb,23,Thursday,23,-8.1,20.9,0,0,75.6,0,0,0.7,20.9,0,0,0.4,0,15.3,27.6
Feb,24,Friday,0,-8.5,25.7,0,0,75.6,0,0,0.6,25.7,0,0,0.5,0,15.3,27.6
Feb,24,Friday,1,-8.7,32.1,0,0,75.7,0,0,0.6,32.2,0,0,0.5,0,15.3,27.6
Feb,24,Friday,2,-8.9,44.5,0,0,75.9,0,0,0.5,44.6,0,0,0.6,0,15.3,27.6
Feb,24,Friday,3,-9.1,58.1,0,0,76.1,0,0,0.5,58.2,0,0,0.9,0,15.3,27.6
Feb,24,Friday,4,-9.4,70.2,0,0,76.2,0,0,0.4,70.3,0,0,0.9,0,15.3,27.6
Feb,24,Friday,5,-9.8,75,0,0,118.2,0,0,0.6,75,0,0,1,0.1,30.3,54
Feb,24,Friday,6,-10.1,895.5,0,0,309.9,0,496.4,0.4,399.1,60.5,54.1,72.8,0.1,30.3,54
Feb,24,Friday,7,-8.8,776.5,0,0,489.3,0,448.3,1.5,328.2,60.5,54.1,72.8,0.2,91.5,163.1
Feb,24,Friday,8,-7.4,523.7,0,0,1003.3,0,366.6,6.6,157.1,60.5,54.1,72.8,0.5,273.3,487.6
Feb,24,Friday,9,-6.1,440.6,0,0,1020,0,321.7,6.5,118.9,60.5,54.1,72.8,0.5,277.7,495.6
Feb,24,Friday,10,-5.1,397.1,0,0,1019.5,0,291.2,12,106,60.5,54.1,72.8,0.5,277.7,495.6
Feb,24,Friday,11,-4,348.3,0,0,1020.3,0,254.4,32.5,93.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,24,Friday,12,-3,348.8,0,0,1866.4,0,224.8,52,123.8,60.5,54.1,72.8,0.5,247.9,442.5
Feb,24,Friday,13,-2.7,276.8,0,0,1221.2,0,208.1,83.5,68.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,24,Friday,14,-2.4,255.9,0,0,1022.9,0,194.9,74.2,61,60.5,54.1,72.8,0.5,277.7,495.6
Feb,24,Friday,15,-2.1,266.1,0,0,1329.9,0,185.1,52.4,81,60.5,54.1,72.8,0.5,277.7,495.6
Feb,24,Friday,16,-2.9,277.5,0,0,1024.9,0,205.7,45.3,71.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,24,Friday,17,-3.7,378.6,0,0,690.5,0,243.8,9.1,134.6,60.5,54.1,72.8,0.3,158.8,283.3
Feb,24,Friday,18,-4.5,452.7,0,0,507.4,0,272.6,3.2,179.9,60.5,54.1,72.8,0.2,95.9,171.2
Feb,24,Friday,19,-4.8,466.8,0,0,507.4,0,282,3.2,184.8,60.5,54.1,72.8,0.2,95.9,171.2
Feb,24,Friday,20,-5.1,590.5,0,0,419.1,0,297.1,2.4,293.1,60.5,54.1,72.8,0.1,65.1,116
Feb,24,Friday,21,-5.4,617.1,0,0,400.6,0,306.7,2.1,310.4,60.5,54.1,72.8,0.1,61.8,110
Feb,24,Friday,22,-6.1,6.2,0,0,117.3,0,0,0.9,6.2,0,0,0,0.1,30.3,54
Feb,24,Friday,23,-6.9,9.1,0,0,75.4,0,0,0.7,9,0,0,0.1,0,15.3,27.6
Feb,25,Saturday,0,-7.6,16.5,0,0,75.5,0,0,0.6,16.6,0,0,0.3,0,15.3,27.6
Feb,25,Saturday,1,-6.5,23.5,0,0,75.7,0,0,0.6,23.5,0,0,0.5,0,15.3,27.6
Feb,25,Saturday,2,-5.4,30.5,0,0,75.8,0,0,0.6,30.6,0,0,0.5,0,15.3,27.6
Feb,25,Saturday,3,-4.3,38.5,0,0,76,0,0,0.5,38.7,0,0,0.6,0,15.3,27.6
Feb,25,Saturday,4,-5.1,51.2,0,0,76.1,0,0,0.5,51.2,0,0,0.8,0,15.3,27.6
Feb,25,Saturday,5,-5.8,62.5,0,0,76.3,0,0,0.4,62.5,0,0,0.9,0,15.3,27.6
Feb,25,Saturday,6,-6.6,757.4,0,0,310,0,382.1,0.5,375.3,60.5,54.1,72.8,0.1,30.3,54
Feb,25,Saturday,7,-5.4,710.6,0,0,312.3,0,347.8,0.4,362.8,60.5,54.1,72.8,0.1,30.9,55
Feb,25,Saturday,8,-4.3,618.8,0,0,486.8,0,303.4,1.6,315.3,60.5,54.1,72.8,0.2,92.6,165.1
Feb,25,Saturday,9,-3.1,571.7,0,0,499.1,0,267.1,1.9,304.6,60.5,54.1,72.8,0.2,95.9,171.2
Feb,25,Saturday,10,-2.5,545.6,0,0,511.7,0,247,2,298.3,60.5,54.1,72.8,0.2,99.2,177.2
Feb,25,Saturday,11,-2,533.5,0,0,511.8,0,231.6,1.8,302.2,60.5,54.1,72.8,0.2,99.2,177.2
Feb,25,Saturday,12,-1.4,551,0,0,1315.1,0,221.3,1,330,60.5,54.1,72.8,0.2,54.5,97.7
Feb,25,Saturday,13,-1.4,525.4,0,0,585.1,0,223.6,0.7,302,60.5,54.1,72.8,0.2,54.5,97.7
Feb,25,Saturday,14,-1.3,523.6,0,0,387,0,221.9,0.8,301.4,60.5,54.1,72.8,0.2,54.5,97.7
Feb,25,Saturday,15,-1.3,543.9,0,0,694.7,0,223.9,0.4,319.9,60.5,54.1,72.8,0.2,54.5,97.7
Feb,25,Saturday,16,-1.4,541,0,0,390.1,0,228.9,0.4,312.2,60.5,54.1,72.8,0.2,54.5,97.7
Feb,25,Saturday,17,-1.5,579.4,0,0,308.3,0,240.1,0.1,339.3,60.5,54.1,72.8,0.1,24.6,44.6
Feb,25,Saturday,18,-1.6,5,0,0,72,0,0,0,5,0,0,0,0.1,20.2,36.5
Feb,25,Saturday,19,-1.6,12.1,0,0,63.3,0,0,0,12.2,0,0,0.2,0.1,18,32.5
Feb,25,Saturday,20,-1.7,32.2,0,0,63.6,0,0,0,32.2,0,0,0.4,0.1,18,32.5
Feb,25,Saturday,21,-1.7,41.2,0,0,54.8,0,0,0,41.1,0,0,0.5,0,15.8,28.5
Feb,25,Saturday,22,-2.3,52.9,0,0,52.7,0,0,0,52.9,0,0,0.7,0,15.3,27.6
Feb,25,Saturday,23,-2.8,62.9,0,0,52.9,0,0,0,62.9,0,0,0.9,0,15.3,27.6
Feb,26,Sunday,0,-3.4,77.2,0,0,53.1,0,0,0,77.2,0,0,1.1,0,15.3,27.6
Feb,26,Sunday,1,-4.3,91.8,0,0,53.3,0,0,0,91.9,0,0,1.3,0,15.3,27.6
Feb,26,Sunday,2,-5.1,103.3,0,0,53.5,0,0,0,103.2,0,0,1.5,0,15.3,27.6
Feb,26,Sunday,3,-6,115.7,0,0,53.6,0,0,0,115.7,0,0,1.7,0,15.3,27.6
Feb,26,Sunday,4,-6.9,129.6,0,0,53.8,0,0,0,129.7,0,0,1.7,0,15.3,27.6
Feb,26,Sunday,5,-7.7,140.7,0,0,54,0,0,0,140.8,0,0,2,0,15.3,27.6
Feb,26,Sunday,6,-8.6,143.6,0,0,54.1,0,0,0,143.5,0,0,2.1,0,15.3,27.6
Feb,26,Sunday,7,-8,126.3,0,0,53.8,0,0,0,126.2,0,0,1.7,0,15.3,27.6
Feb,26,Sunday,8,-7.3,109.3,0,0,53.8,0,0,0,109.4,0,0,1.6,0,15.8,28.5
Feb,26,Sunday,9,-6.7,97.9,0,0,52.4,0,0,0,97.9,0,0,1.4,0,15.8,28.5
Feb,26,Sunday,10,-5.9,89.3,0,0,64.9,0,0,0,89.3,0,0,1.2,0.1,19.1,34.5
Feb,26,Sunday,11,-5.2,76.9,0,0,88.1,0,0,0.3,76.8,0,0,1,0.1,19.1,34.5
Feb,26,Sunday,12,-4.4,63.2,0,0,1026,0,0,3.2,63.2,0,0,1,0.1,21.3,38.6
Feb,26,Sunday,13,-4.2,60.9,0,0,296.2,0,0,5.1,60.8,0,0.1,1,0.1,21.3,38.6
Feb,26,Sunday,14,-4.1,61.3,0,0,98,0,0,4,61.3,0,0,0.9,0.1,21.3,38.6
Feb,26,Sunday,15,-3.9,62.8,0,0,405.5,0,0,1.5,62.7,0,0,1,0.1,21.3,38.6
Feb,26,Sunday,16,-4.7,79.8,0,0,101.1,0,0,0.8,79.8,0,0,1.1,0.1,21.3,38.6
Feb,26,Sunday,17,-5.4,91.5,0,0,70.8,0,0,0,91.4,0,0,1.2,0.1,19.1,34.5
Feb,26,Sunday,18,-6.2,105.9,0,0,60.1,0,0,0,105.9,0,0,1.4,0,16.9,30.5
Feb,26,Sunday,19,-6.8,116.6,0,0,53.7,0,0,0,116.6,0,0,1.8,0,15.3,27.6
Feb,26,Sunday,20,-7.5,125.9,0,0,53.8,0,0,0,125.9,0,0,1.8,0,15.3,27.6
Feb,26,Sunday,21,-8.1,134,0,0,53.9,0,0,0,133.9,0,0,1.9,0,15.3,27.6
Feb,26,Sunday,22,-8.5,147.4,0,0,54.1,0,0,0,147.4,0,0,2.1,0,15.3,27.6
Feb,26,Sunday,23,-8.9,182,0,0,54.6,0,0,0,181.9,0,0,2.6,0,15.3,27.6
Feb,27,Monday,0,-9.3,200.4,0,0,54.9,0,0,0,200.3,0,0,2.9,0,15.3,27.6
Feb,27,Monday,1,-9.4,214.5,0,0,55.1,0,0,0,214.5,0,0,3.1,0,15.3,27.6
Feb,27,Monday,2,-9.5,227.9,0,0,55.3,0,0,0,227.8,0,0,3.3,0,15.3,27.6
Feb,27,Monday,3,-9.6,239.4,0,0,55.5,0,0,0,239.3,0,0,3.6,0,15.3,27.6
Feb,27,Monday,4,-9.9,252.9,0,0,55.7,0,0,0,252.8,0,0,3.8,0,15.3,27.6
Feb,27,Monday,5,-10.1,241.7,0,0,97.4,0,0,0,241.8,0,0,3.5,0.1,30.3,54
Feb,27,Monday,6,-10.4,1193.4,0,0,286.7,0,547.5,0,645.7,60.5,54.1,72.8,0.1,30.3,54
Feb,27,Monday,7,-8.1,950.3,0,0,489.3,0,479.5,0.2,470.8,60.5,54.1,72.8,0.2,91.5,163.1
Feb,27,Monday,8,-5.9,623.6,0,0,1003.2,0,386.7,3.1,236.9,60.5,54.1,72.8,0.5,273.3,487.6
Feb,27,Monday,9,-3.6,511.8,0,0,1020,0,312.6,4.1,199.6,60.5,54.1,72.8,0.5,277.7,495.6
Feb,27,Monday,10,-1.9,435.6,0,0,1019.5,0,250.9,4.7,184.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,27,Monday,11,-0.3,397.2,0,0,1020,0,190.4,9.6,206.7,60.5,54.1,72.8,0.5,277.7,495.6
Feb,27,Monday,12,1.4,358.3,0,0,1865.5,0,140.1,8.8,218,60.5,54.1,72.8,0.5,247.9,442.5
Feb,27,Monday,13,1.4,355.7,0,0,1219.6,0,123.7,14,231.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,27,Monday,14,1.3,352,0,0,1021.3,0,120.6,12.2,231.4,60.5,54.1,72.8,0.5,277.7,495.6
Feb,27,Monday,15,1.3,363.8,0,0,1329.1,0,115.1,12.6,248.6,60.5,54.1,72.8,0.5,277.7,495.6
Feb,27,Monday,16,0.5,386.2,0,0,1024.3,0,129.3,12.7,256.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,27,Monday,17,-0.2,438.2,0,0,690.6,0,170.7,3.7,267.5,60.5,54.1,72.8,0.3,158.8,283.3
Feb,27,Monday,18,-1,486.7,0,0,507.6,0,210.2,2.3,276.6,60.5,54.1,72.8,0.2,95.9,171.2
Feb,27,Monday,19,-0.7,472.6,0,0,507.7,0,203.5,2.1,269.2,60.5,54.1,72.8,0.2,95.9,171.2
Feb,27,Monday,20,-0.5,488.1,0,0,419.5,0,203.9,1.5,284.2,60.5,54.1,72.8,0.1,65.1,116
Feb,27,Monday,21,-0.2,468.5,0,0,401,0,198.8,1.2,269.4,60.5,54.1,72.8,0.1,61.8,110
Feb,27,Monday,22,-0.4,1.8,0,0,117.7,0,0,0.7,1.9,0,0,0,0.1,30.3,54
Feb,27,Monday,23,-0.5,3.4,0,0,75.8,0,0,0.5,3.4,0,0,0,0,15.3,27.6
Feb,28,Tuesday,0,-0.7,5.3,0,0,75.8,0,0,0.5,5.4,0,0,0.1,0,15.3,27.6
Feb,28,Tuesday,1,-0.9,11,0,0,75.8,0,0,0.5,11,0,0,0.1,0,15.3,27.6
Feb,28,Tuesday,2,-1.2,14.7,0,0,75.9,0,0,0.4,14.6,0,0,0.2,0,15.3,27.6
Feb,28,Tuesday,3,-1.4,19.7,0,0,75.9,0,0,0.4,19.7,0,0,0.3,0,15.3,27.6
Feb,28,Tuesday,4,-1.3,30.7,0,0,76.1,0,0,0.4,30.7,0,0,0.4,0,15.3,27.6
Feb,28,Tuesday,5,-1.3,33.2,0,0,118,0,0,0.5,33.1,0,0,0.4,0.1,30.3,54
Feb,28,Tuesday,6,-1.2,584,0,0,310.4,0,259.5,0.5,324.5,60.5,54.1,72.8,0.1,30.3,54
Feb,28,Tuesday,7,-0.8,517.2,0,0,489.8,0,236.6,1.3,280.6,60.5,54.1,72.8,0.2,91.5,163.1
Feb,28,Tuesday,8,-0.4,436.2,0,0,1003.9,0,174.7,5.9,261.3,60.5,54.1,72.8,0.5,273.3,487.6
Feb,28,Tuesday,9,0,428.2,0,0,1020.6,0,153.6,6.3,274.5,60.5,54.1,72.8,0.5,277.7,495.6
Feb,28,Tuesday,10,0.2,257.4,0,0,1019.9,0,141.3,6.4,116.1,60.5,54.1,72.8,0.5,277.7,495.6
Feb,28,Tuesday,11,0.3,285.8,0,0,1019.9,0,137.9,6.7,147.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,28,Tuesday,12,0.5,269.3,0,0,1865.1,0,132.2,6,137.2,60.5,54.1,72.8,0.5,247.9,442.5
Feb,28,Tuesday,13,1,215.1,0,0,1219,0,115.6,7.1,99.6,60.5,54.1,72.8,0.5,277.7,495.6
Feb,28,Tuesday,14,1.4,214,0,0,1021,0,105.9,7.4,108.1,60.5,54.1,72.8,0.5,277.7,495.6
Feb,28,Tuesday,15,1.9,207,0,0,1328.9,0,96.6,7.4,110.4,60.5,54.1,72.8,0.5,277.7,495.6
Feb,28,Tuesday,16,1.5,194.4,0,0,1024.2,0,100.5,7.5,93.8,60.5,54.1,72.8,0.5,277.7,495.6
Feb,28,Tuesday,17,1.2,273.2,0,0,691,0,112.5,4.7,160.7,60.5,54.1,72.8,0.3,158.8,283.3
Feb,28,Tuesday,18,0.8,448.8,0,0,508,0,133,3.2,315.7,60.5,54.1,72.8,0.2,95.9,171.2
Feb,28,Tuesday,19,0.1,471.7,0,0,507.9,0,151.3,3,320.4,60.5,54.1,72.8,0.2,95.9,171.2
Feb,28,Tuesday,20,-0.5,509.8,0,0,419.5,0,175.8,2.2,333.9,60.5,54.1,72.8,0.1,65.1,116
Feb,28,Tuesday,21,-1.2,525.8,0,0,400.9,0,200.3,2.1,325.5,60.5,54.1,72.8,0.1,61.8,110
Feb,28,Tuesday,22,-1.5,11.9,0,0,117.7,0,0,0.9,11.9,0,0,0.1,0.1,30.3,54
Feb,28,Tuesday,23,-1.8,14.1,0,0,75.8,0,0,0.7,14.1,0,0,0.1,0,15.3,27.6
Mar,1,Wednesday,0,-1.2,16.1,0,0,75.9,0,0,0.7,16.1,0,0,0.1,0,15.3,27.6
Mar,1,Wednesday,1,-0.7,19.4,0,0,76,0,0,0.6,19.3,0,0,0.4,0,15.3,27.6
Mar,1,Wednesday,2,-0.3,21.6,0,0,76.1,0,0,0.6,21.6,0,0,0.4,0,15.3,27.6
Mar,1,Wednesday,3,0.1,23.5,0,0,76.2,0,0,0.6,23.5,0,0,0.5,0,15.3,27.6
Mar,1,Wednesday,4,-0.3,31.9,0,0,76.2,0,0,0.5,31.7,0,0,0.6,0,15.3,27.6
Mar,1,Wednesday,5,-0.6,34.4,0,0,118.1,0,0,0.7,34.3,0,0,0.6,0.1,30.3,54
Mar,1,Wednesday,6,-1,575.9,0,0,310.4,0,229.2,0.8,346.8,60.5,54.1,72.8,0.1,30.3,54
Mar,1,Wednesday,7,1,448.5,0,0,488.2,0,158.3,2.1,290.4,60.5,54.1,72.8,0.2,91.5,163.1
Mar,1,Wednesday,8,3.1,186.7,0,0,1003.9,0,85.8,7.1,100.7,60.5,54.1,72.8,0.5,273.3,487.6
Mar,1,Wednesday,9,5.1,171.6,0,0,1025.3,0,72.5,20.1,99,60.5,54.1,72.8,0.5,277.7,495.6
Mar,1,Wednesday,10,7.9,152.9,67.4,20.2,1036.3,0,55.9,54.2,97.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,1,Wednesday,11,10.6,117.7,109.9,33.8,1049.9,0,39.7,96.9,77.9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,1,Wednesday,12,13.4,88.9,133.4,42,1903.3,0,23.1,120.1,65.9,60.5,54.1,72.8,0.5,247.9,442.5
Mar,1,Wednesday,13,13.6,71.4,196.4,62,1277,0,21.8,183.3,49.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,1,Wednesday,14,13.8,60.6,219.8,69.5,1085.6,0,20.8,206.7,39.8,60.5,54.1,72.8,0.5,277.7,495.6
Mar,1,Wednesday,15,14,37.2,193.5,61.3,1383.9,0,19.4,180.3,17.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,1,Wednesday,16,12.3,49.5,179.5,56,1072.1,0,29.7,166.4,19.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,1,Wednesday,17,10.6,127.3,67,20.6,704.6,0,39.7,53.9,87.5,60.5,54.1,72.8,0.3,158.8,283.3
Mar,1,Wednesday,18,8.9,192.2,41.6,12.6,515,0,49.9,28.6,142.2,60.5,54.1,72.8,0.2,95.9,171.2
Mar,1,Wednesday,19,8.1,162.1,34.1,10.2,514.6,0,54.6,20.9,107.5,60.5,54.1,72.8,0.2,95.9,171.2
Mar,1,Wednesday,20,7.4,209.3,22.6,6.7,422.9,0,58.9,9.4,150.4,60.5,54.1,72.8,0.1,65.1,116
Mar,1,Wednesday,21,6.6,219.5,19.4,5.8,403.4,0,63.5,6.4,156,60.5,54.1,72.8,0.1,61.8,110
Mar,1,Wednesday,22,6,0.1,15.1,4.4,118.8,0,0,1.9,0.1,0,0,0.1,0.1,30.3,54
Mar,1,Wednesday,23,5.4,0.2,0,0,79.8,0,0,1.4,0.2,0,0,0.1,0,15.3,27.6
Mar,2,Thursday,0,4.8,0.2,0,0,78.3,0,0,1.2,0.2,0,0,0.1,0,15.3,27.6
Mar,2,Thursday,1,4.5,0.3,0,0,77.9,0,0,1.1,0.2,0,0,0,0,15.3,27.6
Mar,2,Thursday,2,4.1,0.3,0,0,77.4,0,0,1,0.4,0,0,0,0,15.3,27.6
Mar,2,Thursday,3,3.8,0.4,0,0,77.1,0,0,0.9,0.4,0,0,0,0,15.3,27.6
Mar,2,Thursday,4,3.3,0.5,0,0,76.7,0,0,0.6,0.5,0,0,0,0,15.3,27.6
Mar,2,Thursday,5,2.7,1.8,0,0,118.4,0,0,1,1.8,0,0,0,0.1,30.3,54
Mar,2,Thursday,6,2.2,388.7,0,0,311.1,0,101.9,1.5,286.9,60.5,54.1,72.8,0.1,30.3,54
Mar,2,Thursday,7,4.4,307.4,0,0,490.4,0,76.8,5,230.6,60.5,54.1,72.8,0.2,91.5,163.1
Mar,2,Thursday,8,6.5,151.2,97.8,29,1028,0,64.2,84.6,86.9,60.5,54.1,72.8,0.5,273.3,487.6
Mar,2,Thursday,9,8.7,107,146.1,44.2,1060.3,0,50.9,132.9,56,60.5,54.1,72.8,0.5,277.7,495.6
Mar,2,Thursday,10,10.6,67,197.8,60.8,1076.9,0,39.7,184.7,27.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,2,Thursday,11,12.4,49.7,258,80.2,1096.3,0,29,244.9,20.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,2,Thursday,12,14.3,23.5,260.8,82.2,1943.5,0,17.8,247.7,5.7,60.5,54.1,72.8,0.5,247.9,442.5
Mar,2,Thursday,13,14.3,20.7,342.7,106.4,1321.4,0,17.8,329.6,3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,2,Thursday,14,14.2,26.8,360,110.1,1126.2,0,18.1,346.9,8.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,2,Thursday,15,14.2,20.9,329.5,103.1,1425.7,0,18.1,316.4,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,2,Thursday,16,12.6,31.7,283.3,88.1,1104.2,0,27.7,270.2,4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,2,Thursday,17,10.9,50.3,127.1,39.2,723.2,0,38,113.9,12.2,60.5,54.1,72.8,0.3,158.8,283.3
Mar,2,Thursday,18,9.3,95.4,84.6,25.7,528.1,0,47.6,71.3,47.7,60.5,54.1,72.8,0.2,95.9,171.2
Mar,2,Thursday,19,8.3,129.6,70.2,21.1,525.4,0,53.6,56.9,76.1,60.5,54.1,72.8,0.2,95.9,171.2
Mar,2,Thursday,20,7.4,190.7,51.7,15.4,431.6,0,58.9,38.7,131.8,60.5,54.1,72.8,0.1,65.1,116
Mar,2,Thursday,21,6.4,239.1,41.9,12.4,410,0,64.9,28.6,174.2,60.5,54.1,72.8,0.1,61.8,110
Mar,2,Thursday,22,6,0,35.4,10.4,125.7,0,0,22.3,0,0,0,0.9,0.1,30.3,54
Mar,2,Thursday,23,5.5,0.1,0,0,82.9,0,0,14.9,0.1,0,0,0.6,0,15.3,27.6
Mar,3,Friday,0,5.1,0.1,0,0,81,0,0,10.9,0.1,0,0,0.4,0,15.3,27.6
Mar,3,Friday,1,4.4,0.2,0,0,78.7,0,0,6.2,0.2,0,0,0.3,0,15.3,27.6
Mar,3,Friday,2,3.8,0.3,0,0,77.4,0,0,2.7,0.3,0,0,0.1,0,15.3,27.6
Mar,3,Friday,3,3.1,0.3,0,0,76.7,0,0,0.9,0.3,0,0,0,0,15.3,27.6
Mar,3,Friday,4,2.7,0.4,0,0,76.5,0,0,0.8,0.3,0,0,0,0,15.3,27.6
Mar,3,Friday,5,2.4,0.4,0,0,118.3,0,0,1.1,0.4,0,0,0,0.1,30.3,54
Mar,3,Friday,6,2,375.2,0,0,311,0,97.8,1.6,277.5,60.5,54.1,72.8,0.1,30.3,54
Mar,3,Friday,7,2.4,248.3,0,0,489.1,0,88.9,7.8,159.6,60.5,54.1,72.8,0.2,91.5,163.1
Mar,3,Friday,8,2.8,145.6,0,0,1007.7,0,86.4,71,59.1,60.5,54.1,72.8,0.5,273.3,487.6
Mar,3,Friday,9,3.2,125.6,0,0,1025.4,0,83.8,74.2,41.8,60.5,54.1,72.8,0.5,277.7,495.6
Mar,3,Friday,10,3.6,120.5,95.2,27.4,1043.5,0,81.5,82,39.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,3,Friday,11,3.9,115.9,101.6,29.4,1045.5,0,79.8,88.4,36.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,3,Friday,12,4.3,108.1,72.2,20.9,1882.2,0,77.5,59.1,30.6,60.5,54.1,72.8,0.5,247.9,442.5
Mar,3,Friday,13,4.8,89.8,122.7,35.7,1250.8,0,74.5,109.5,15.4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,3,Friday,14,5.3,86.5,130.6,38.2,1054.3,0,71.5,117.5,15,60.5,54.1,72.8,0.5,277.7,495.6
Mar,3,Friday,15,5.8,85.5,138.4,40.7,1363.4,0,68.5,125.3,17,60.5,54.1,72.8,0.5,277.7,495.6
Mar,3,Friday,16,5.9,85.1,141.6,41.7,1057.8,0,67.9,128.2,17.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,3,Friday,17,5.9,120.9,26.8,7.9,691.9,0,67.9,13.7,53.1,60.5,54.1,72.8,0.3,158.8,283.3
Mar,3,Friday,18,6,187.1,17,5,507.4,0,67.2,3.8,119.9,60.5,54.1,72.8,0.2,95.9,171.2
Mar,3,Friday,19,5.3,208.2,0,0,511.7,0,71.5,3.6,136.7,60.5,54.1,72.8,0.2,95.9,171.2
Mar,3,Friday,20,4.5,288.7,0,0,421.8,0,76.1,2.5,212.7,60.5,54.1,72.8,0.1,65.1,116
Mar,3,Friday,21,3.8,270.8,0,0,402.5,0,80.5,2.6,190.2,60.5,54.1,72.8,0.1,61.8,110
Mar,3,Friday,22,4.5,0.2,0,0,119.9,0,0,1.7,0.2,0,0,0.1,0.1,30.3,54
Mar,3,Friday,23,5.2,0.2,0,0,79.3,0,0,1.3,0.2,0,0,0.1,0,15.3,27.6
Mar,4,Saturday,0,5.9,0.2,0,0,82.4,0,0,1.3,0.2,0,0,0.1,0,15.3,27.6
Mar,4,Saturday,1,5.8,0.2,0,0,81.6,0,0,1.2,0.2,0,0,0.1,0,15.3,27.6
Mar,4,Saturday,2,5.6,1.2,0,0,80.7,0,0,1.1,1.2,0,0,0,0,15.3,27.6
Mar,4,Saturday,3,5.5,1.9,0,0,80.2,0,0,1,2,0,0,0,0,15.3,27.6
Mar,4,Saturday,4,5.1,3.2,0,0,78.9,0,0,0.8,3.2,0,0,0,0,15.3,27.6
Mar,4,Saturday,5,4.8,4.8,0,0,78.2,0,0,0.6,4.8,0,0,0.1,0,15.3,27.6
Mar,4,Saturday,6,4.4,395.7,0,0,312.5,0,76.8,1.2,319,60.5,54.1,72.8,0.1,30.3,54
Mar,4,Saturday,7,4.7,396.3,0,0,313.1,0,74.8,0.9,321.6,60.5,54.1,72.8,0.1,30.9,55
Mar,4,Saturday,8,5,340.1,0,0,489.1,0,73.2,2.4,266.9,60.5,54.1,72.8,0.2,92.6,165.1
Mar,4,Saturday,9,5.3,328.2,0,0,502.4,0,71.5,2.4,256.6,60.5,54.1,72.8,0.2,95.9,171.2
Mar,4,Saturday,10,6,240.7,16,4.7,513.3,0,67.2,2.9,173.3,60.5,54.1,72.8,0.2,99.2,177.2
Mar,4,Saturday,11,6.8,206.9,16.1,4.8,513.3,0,62.5,2.9,144.3,60.5,54.1,72.8,0.2,99.2,177.2
Mar,4,Saturday,12,7.5,335.7,15.2,4.5,1316.4,0,58.2,2,277.4,60.5,54.1,72.8,0.2,54.5,97.7
Mar,4,Saturday,13,7.7,331.2,15.6,4.7,586.6,0,56.9,2.4,274.2,60.5,54.1,72.8,0.2,54.5,97.7
Mar,4,Saturday,14,7.9,333.5,15.4,4.6,387.6,0,55.9,2.3,277.7,60.5,54.1,72.8,0.2,54.5,97.7
Mar,4,Saturday,15,8.1,334.6,14.5,4.4,693.9,0,54.6,1.3,280,60.5,54.1,72.8,0.2,54.5,97.7
Mar,4,Saturday,16,7.2,362.7,14.4,4.3,387.3,0,59.9,1.3,302.8,60.5,54.1,72.8,0.2,54.5,97.7
Mar,4,Saturday,17,6.2,403.8,13.4,4,306,0,65.9,0.3,338,60.5,54.1,72.8,0.1,24.6,44.6
Mar,4,Saturday,18,5.3,0.2,0,0,70,0,0,0,0.2,0,0,0,0.1,20.2,36.5
Mar,4,Saturday,19,4.5,0.2,0,0,88.8,0,0,0.1,0.2,0,0,0,0.1,18,32.5
Mar,4,Saturday,20,3.8,1.4,0,0,88.1,0,0,0.1,1.3,0,0,0,0.1,18,32.5
Mar,4,Saturday,21,3,1.8,0,0,54.2,0,0,0,1.8,0,0,0,0,15.8,28.5
Mar,4,Saturday,22,2.2,3.3,0,0,52,0,0,0,3.3,0,0,0,0,15.3,27.6
Mar,4,Saturday,23,1.3,4.8,0,0,52,0,0,0,4.9,0,0,0.1,0,15.3,27.6
Mar,5,Sunday,0,0.5,6.2,0,0,52,0,0,0,6.2,0,0,0.1,0,15.3,27.6
Mar,5,Sunday,1,0.3,6.9,0,0,52.1,0,0,0,6.9,0,0,0.1,0,15.3,27.6
Mar,5,Sunday,2,0,7.7,0,0,52.1,0,0,0,7.7,0,0,0.1,0,15.3,27.6
Mar,5,Sunday,3,-0.2,9.2,0,0,52.1,0,0,0,9.2,0,0,0.1,0,15.3,27.6
Mar,5,Sunday,4,-0.8,11.9,0,0,52.1,0,0,0,11.9,0,0,0.1,0,15.3,27.6
Mar,5,Sunday,5,-1.3,18.3,0,0,52.2,0,0,0,18.3,0,0,0.1,0,15.3,27.6
Mar,5,Sunday,6,-1.9,17.9,0,0,52.2,0,0,0,17.9,0,0,0.1,0,15.3,27.6
Mar,5,Sunday,7,-0.4,7.4,0,0,50.1,0,0,0,7.3,0,0,0.1,0,15.3,27.6
Mar,5,Sunday,8,1.2,0.9,0,0,51.1,0,0,0,1,0,0,0,0,15.8,28.5
Mar,5,Sunday,9,2.7,0.9,0,0,50.2,0,0,0,0.8,0,0,0,0,15.8,28.5
Mar,5,Sunday,10,4.4,0.7,0,0,89.5,0,0,1.5,0.7,0,0,0,0.1,19.1,34.5
Mar,5,Sunday,11,6.1,0.5,17.5,5.2,89.4,0,0,4.3,0.5,0,0.1,0.1,0.1,19.1,34.5
Mar,5,Sunday,12,7.8,0.4,25.1,7.5,1030,0,0,12.1,0.4,0,0.1,0.5,0.1,21.3,38.6
Mar,5,Sunday,13,8.2,0.4,30.1,9,301.7,0,0,16.9,0.4,0,0.1,0.7,0.1,21.3,38.6
Mar,5,Sunday,14,8.6,0.4,29.3,8.8,102.6,0,0,16.1,0.4,0,0.1,0.6,0.1,21.3,38.6
Mar,5,Sunday,15,9,0.4,20.4,6.2,406,0,0,7.2,0.4,0,0,0.1,0.1,21.3,38.6
Mar,5,Sunday,16,7.7,0.7,16.5,4.9,98.1,0,0,3.3,0.6,0,0,0.1,0.1,21.3,38.6
Mar,5,Sunday,17,6.5,0.9,15.2,4.5,91.5,0,0,2,0.8,0,0,0.1,0.1,19.1,34.5
Mar,5,Sunday,18,5.2,1.1,0,0,83.9,0,0,1,1.1,0,0,0,0,16.9,30.5
Mar,5,Sunday,19,4.3,2,0,0,77.4,0,0,0.2,1.9,0,0,0,0,15.3,27.6
Mar,5,Sunday,20,3.4,6.1,0,0,76.8,0,0,0.1,6.1,0,0,0,0,15.3,27.6
Mar,5,Sunday,21,2.5,7.5,0,0,52.1,0,0,0,7.5,0,0,0.1,0,15.3,27.6
Mar,5,Sunday,22,1.8,8.7,0,0,52.1,0,0,0,8.6,0,0,0.1,0,15.3,27.6
Mar,5,Sunday,23,1.1,10.6,0,0,52.1,0,0,0,10.7,0,0,0.2,0,15.3,27.6
Mar,6,Monday,0,0.4,23.2,0,0,52.3,0,0,0,23.2,0,0,0.3,0,15.3,27.6
Mar,6,Monday,1,0.3,31.7,0,0,52.4,0,0,0,31.7,0,0,0.4,0,15.3,27.6
Mar,6,Monday,2,0.3,39.6,0,0,52.5,0,0,0,39.6,0,0,0.6,0,15.3,27.6
Mar,6,Monday,3,0.2,44.7,0,0,52.6,0,0,0,44.7,0,0,0.6,0,15.3,27.6
Mar,6,Monday,4,-0.2,50.7,0,0,52.7,0,0,0,50.7,0,0,0.6,0,15.3,27.6
Mar,6,Monday,5,-0.6,50.3,0,0,94.5,0,0,0,50.2,0,0,0.6,0.1,30.3,54
Mar,6,Monday,6,-1,585.1,0,0,310.4,0,257,0,328.3,60.5,54.1,72.8,0.1,30.3,54
Mar,6,Monday,7,0.7,452.8,0,0,488,0,195.6,0.8,257.1,60.5,54.1,72.8,0.2,91.5,163.1
Mar,6,Monday,8,2.4,334.8,0,0,1004.5,0,103.8,18.6,231.1,60.5,54.1,72.8,0.5,273.3,487.6
Mar,6,Monday,9,4.1,319.9,0,0,1024.7,0,78.5,37.1,241.4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,6,Monday,10,5.1,318.6,64.3,18.8,1034.9,0,72.5,51.2,246.2,60.5,54.1,72.8,0.5,277.7,495.6
Mar,6,Monday,11,6.1,308.7,79.3,23.4,1039.5,0,66.5,66.1,242.2,60.5,54.1,72.8,0.5,277.7,495.6
Mar,6,Monday,12,7.1,208.2,71.4,21.3,1882.6,0,60.6,58.2,147.7,60.5,54.1,72.8,0.5,247.9,442.5
Mar,6,Monday,13,7,172.1,85.1,25.3,1240.3,0,61.2,71.8,110.8,60.5,54.1,72.8,0.5,277.7,495.6
Mar,6,Monday,14,6.8,160.1,79.1,23.5,1039.6,0,62.5,66,97.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,6,Monday,15,6.7,156.5,76,22.5,1345.2,0,62.9,62.8,93.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,6,Monday,16,5.4,138.7,69.8,20.5,1036.6,0,70.8,56.6,67.8,60.5,54.1,72.8,0.5,277.7,495.6
Mar,6,Monday,17,4.1,234.9,0,0,690.5,0,78.5,13.7,156.4,60.5,54.1,72.8,0.3,158.8,283.3
Mar,6,Monday,18,2.8,376.7,0,0,506.7,0,86.4,3.3,290.2,60.5,54.1,72.8,0.2,95.9,171.2
Mar,6,Monday,19,2,388.6,0,0,508.3,0,94.7,3,294.2,60.5,54.1,72.8,0.2,95.9,171.2
Mar,6,Monday,20,1.3,420.7,0,0,419.8,0,112.4,2.1,308.2,60.5,54.1,72.8,0.1,65.1,116
Mar,6,Monday,21,0.5,441,0,0,401.1,0,134.3,2.1,306.6,60.5,54.1,72.8,0.1,61.8,110
Mar,6,Monday,22,0,0.3,0,0,117.7,0,0,0.7,0.3,0,0,0,0.1,30.3,54
Mar,6,Monday,23,-0.4,0.4,0,0,75.8,0,0,0.5,0.4,0,0,0,0,15.3,27.6
Mar,7,Tuesday,0,-0.9,0.5,0,0,75.7,0,0,0.5,0.5,0,0,0,0,15.3,27.6
Mar,7,Tuesday,1,-1,1,0,0,75.7,0,0,0.5,1,0,0,0,0,15.3,27.6
Mar,7,Tuesday,2,-1.1,2.2,0,0,75.7,0,0,0.4,2.3,0,0,0,0,15.3,27.6
Mar,7,Tuesday,3,-1.2,3.6,0,0,75.7,0,0,0.4,3.6,0,0,0,0,15.3,27.6
Mar,7,Tuesday,4,-1.1,5.3,0,0,75.7,0,0,0.4,5.3,0,0,0.1,0,15.3,27.6
Mar,7,Tuesday,5,-1,7.5,0,0,117.6,0,0,0.6,7.4,0,0,0.1,0.1,30.3,54
Mar,7,Tuesday,6,-0.9,488.6,0,0,310.4,0,216.1,0.4,272.5,60.5,54.1,72.8,0.1,30.3,54
Mar,7,Tuesday,7,0.2,434.3,0,0,488,0,165.7,1.8,268.5,60.5,54.1,72.8,0.2,91.5,163.1
Mar,7,Tuesday,8,1.4,213.8,0,0,1004.3,0,101.1,23.1,112.6,60.5,54.1,72.8,0.5,273.3,487.6
Mar,7,Tuesday,9,2.5,202.6,0,0,1023.6,0,88.1,50.3,114.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,7,Tuesday,10,4.2,179.9,93.7,27.2,1043.3,0,77.8,80.5,102.2,60.5,54.1,72.8,0.5,277.7,495.6
Mar,7,Tuesday,11,5.8,140.3,128.1,37.7,1053.8,0,68.5,114.9,71.8,60.5,54.1,72.8,0.5,277.7,495.6
Mar,7,Tuesday,12,7.5,114.6,152.1,45.5,1906.8,0,58.2,138.9,56.4,60.5,54.1,72.8,0.5,247.9,442.5
Mar,7,Tuesday,13,7.9,78.9,196.8,59,1274,0,55.9,183.8,23.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,7,Tuesday,14,8.4,64.9,213.7,64.4,1080.5,0,52.9,200.5,11.9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,7,Tuesday,15,8.8,62.1,180.7,54.6,1377.3,0,50.6,167.6,11.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,7,Tuesday,16,7.5,70.6,163.2,48.8,1064.9,0,58.2,150.2,12.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,7,Tuesday,17,6.1,119.4,76,22.4,706.4,0,66.5,62.9,52.9,60.5,54.1,72.8,0.3,158.8,283.3
Mar,7,Tuesday,18,4.8,233.1,0,0,511.8,0,74.5,31.9,158.6,60.5,54.1,72.8,0.2,95.9,171.2
Mar,7,Tuesday,19,4.2,211,0,0,512.1,0,77.8,24.4,133.2,60.5,54.1,72.8,0.2,95.9,171.2
Mar,7,Tuesday,20,3.5,220.8,0,0,421.7,0,82.1,10.7,138.7,60.5,54.1,72.8,0.1,65.1,116
Mar,7,Tuesday,21,2.9,238.2,0,0,402.4,0,85.8,7.8,152.3,60.5,54.1,72.8,0.1,61.8,110
Mar,7,Tuesday,22,2.2,0.2,0,0,118.3,0,0,1.6,0.2,0,0,0.1,0.1,30.3,54
Mar,7,Tuesday,23,1.4,0.3,0,0,76.1,0,0,1.2,0.3,0,0,0,0,15.3,27.6
Mar,8,Wednesday,0,0.7,0.4,0,0,76,0,0,1,0.3,0,0,0,0,15.3,27.6
Mar,8,Wednesday,1,0.2,0.5,0,0,75.9,0,0,0.8,0.5,0,0,0,0,15.3,27.6
Mar,8,Wednesday,2,-0.3,0.5,0,0,75.8,0,0,0.6,0.5,0,0,0,0,15.3,27.6
Mar,8,Wednesday,3,-0.8,1.7,0,0,75.7,0,0,0.6,1.7,0,0,0,0,15.3,27.6
Mar,8,Wednesday,4,-0.9,2.3,0,0,75.7,0,0,0.5,2.3,0,0,0,0,15.3,27.6
Mar,8,Wednesday,5,-1,2.7,0,0,117.6,0,0,0.7,2.7,0,0,0,0.1,30.3,54
Mar,8,Wednesday,6,-1.1,474.2,0,0,310.4,0,194.7,1.4,279.4,60.5,54.1,72.8,0.1,30.3,54
Mar,8,Wednesday,7,1.4,371.1,0,0,488.5,0,111.5,4.7,259.5,60.5,54.1,72.8,0.2,91.5,163.1
Mar,8,Wednesday,8,3.8,166.1,0,0,1008.5,0,80.5,63,85.4,60.5,54.1,72.8,0.5,273.3,487.6
Mar,8,Wednesday,9,6.3,135.8,97.5,28.8,1044.9,0,65.5,84.3,70.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,8,Wednesday,10,7.6,76.3,125.2,37.4,1053.6,0,57.6,112.1,18.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,8,Wednesday,11,8.8,73.5,153.4,46.4,1062.5,0,50.6,140.2,22.9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,8,Wednesday,12,10.1,55.3,137.3,42,1903.3,0,42.6,124.3,12.5,60.5,54.1,72.8,0.5,247.9,442.5
Mar,8,Wednesday,13,10.1,56.7,198.5,60.7,1275.8,0,42.6,185.3,14,60.5,54.1,72.8,0.5,277.7,495.6
Mar,8,Wednesday,14,10.1,57,208.8,63.9,1080,0,42.6,195.6,14.2,60.5,54.1,72.8,0.5,277.7,495.6
Mar,8,Wednesday,15,10.1,48.7,208,63.6,1386.3,0,42.6,194.7,6.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,8,Wednesday,16,8.8,57.2,187.6,56.7,1072.8,0,50.6,174.5,6.6,60.5,54.1,72.8,0.5,277.7,495.6
Mar,8,Wednesday,17,7.4,88.5,54,16.1,700.1,0,58.9,40.8,29.6,60.5,54.1,72.8,0.3,158.8,283.3
Mar,8,Wednesday,18,6.1,178.4,25.6,7.6,509.9,0,66.5,12.4,112,60.5,54.1,72.8,0.2,95.9,171.2
Mar,8,Wednesday,19,5.2,168.7,0,0,512.7,0,71.8,10.6,96.9,60.5,54.1,72.8,0.2,95.9,171.2
Mar,8,Wednesday,20,4.4,228.3,0,0,421.7,0,76.8,3.5,151.6,60.5,54.1,72.8,0.1,65.1,116
Mar,8,Wednesday,21,3.5,262.2,0,0,402.3,0,82.1,2.8,180.1,60.5,54.1,72.8,0.1,61.8,110
Mar,8,Wednesday,22,3,0.1,0,0,118.6,0,0,1.7,0.1,0,0,0.1,0.1,30.3,54
Mar,8,Wednesday,23,2.5,0.2,0,0,76.5,0,0,1.2,0.2,0,0,0.1,0,15.3,27.6
Mar,9,Thursday,0,2,0.3,0,0,76.3,0,0,1.1,0.3,0,0,0,0,15.3,27.6
Mar,9,Thursday,1,1.4,0.3,0,0,76.1,0,0,1,0.3,0,0,0,0,15.3,27.6
Mar,9,Thursday,2,0.8,0.4,0,0,76,0,0,0.9,0.4,0,0,0,0,15.3,27.6
Mar,9,Thursday,3,0.2,0.5,0,0,75.9,0,0,0.6,0.5,0,0,0,0,15.3,27.6
Mar,9,Thursday,4,-0.1,1,0,0,75.8,0,0,0.6,1,0,0,0,0,15.3,27.6
Mar,9,Thursday,5,-0.4,1.9,0,0,117.7,0,0,0.9,1.9,0,0,0,0.1,30.3,54
Mar,9,Thursday,6,-0.7,483.5,0,0,310.5,0,177,1.2,306.3,60.5,54.1,72.8,0.1,30.3,54
Mar,9,Thursday,7,1.7,359.3,0,0,488.4,0,100,3,259.4,60.5,54.1,72.8,0.2,91.5,163.1
Mar,9,Thursday,8,4.1,136.7,0,0,1008.4,0,78.5,50.7,58.2,60.5,54.1,72.8,0.5,273.3,487.6
Mar,9,Thursday,9,6.5,98,105,31.1,1047.2,0,64.2,91.7,33.8,60.5,54.1,72.8,0.5,277.7,495.6
Mar,9,Thursday,10,7.6,82.2,134.8,40.3,1056.4,0,57.6,121.6,24.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,9,Thursday,11,8.6,59,175.4,52.9,1069.1,0,51.6,162.2,7.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,9,Thursday,12,9.7,51.1,160.3,48.9,1910.2,0,45,147.2,6.1,60.5,54.1,72.8,0.5,247.9,442.5
Mar,9,Thursday,13,9.8,58,226.5,69.1,1284.1,0,44.6,213.5,13.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,9,Thursday,14,9.8,47.8,248.4,75.7,1091.9,0,44.6,235.3,3.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,9,Thursday,15,9.9,55.2,241.3,73.7,1396.3,0,44,228,11.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,9,Thursday,16,8.4,58.8,210,63.3,1079.4,0,52.9,196.9,5.9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,9,Thursday,17,6.8,78.8,62,18.4,702.4,0,62.5,48.9,16.3,60.5,54.1,72.8,0.3,158.8,283.3
Mar,9,Thursday,18,5.3,152.9,0,0,511.9,0,71.5,18.4,81.4,60.5,54.1,72.8,0.2,95.9,171.2
Mar,9,Thursday,19,4.1,154.3,0,0,510.7,0,78.5,12.2,75.8,60.5,54.1,72.8,0.2,95.9,171.2
Mar,9,Thursday,20,2.9,231.8,0,0,420.5,0,85.8,2.9,146,60.5,54.1,72.8,0.1,65.1,116
Mar,9,Thursday,21,1.7,286.9,0,0,401.5,0,92.9,2.8,193.8,60.5,54.1,72.8,0.1,61.8,110
Mar,9,Thursday,22,1.1,0.1,0,0,118,0,0,1.7,0.1,0,0,0.1,0.1,30.3,54
Mar,9,Thursday,23,0.5,0.2,0,0,76,0,0,1.2,0.2,0,0,0.1,0,15.3,27.6
Mar,10,Friday,0,-0.1,0.3,0,0,75.9,0,0,1.1,0.3,0,0,0,0,15.3,27.6
Mar,10,Friday,1,-0.8,0.4,0,0,75.8,0,0,1,0.4,0,0,0,0,15.3,27.6
Mar,10,Friday,2,-1.4,0.5,0,0,75.7,0,0,0.8,0.4,0,0,0,0,15.3,27.6
Mar,10,Friday,3,-2.1,0.6,0,0,75.6,0,0,0.6,0.6,0,0,0,0,15.3,27.6
Mar,10,Friday,4,-2.2,1.9,0,0,75.6,0,0,0.5,1.9,0,0,0,0,15.3,27.6
Mar,10,Friday,5,-2.3,2.4,0,0,117.5,0,0,0.9,2.4,0,0,0,0.1,30.3,54
Mar,10,Friday,6,-2.4,528.1,0,0,310.3,0,226.8,1.2,301.3,60.5,54.1,72.8,0.1,30.3,54
Mar,10,Friday,7,-0.2,415.5,0,0,488,0,148.1,3.1,267.6,60.5,54.1,72.8,0.2,91.5,163.1
Mar,10,Friday,8,2.1,166.8,0,0,1006.6,0,90.5,57.9,76.2,60.5,54.1,72.8,0.5,273.3,487.6
Mar,10,Friday,9,4.3,122.8,104.8,30.4,1046.5,0,77.5,91.7,45.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,10,Friday,10,6.5,87.2,145.8,43.2,1059.3,0,64.2,132.6,22.9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,10,Friday,11,8.7,71.8,201.8,61,1077.1,0,50.9,188.5,20.8,60.5,54.1,72.8,0.5,277.7,495.6
Mar,10,Friday,12,10.9,56.1,214.7,66.2,1927.5,0,38,201.5,18,60.5,54.1,72.8,0.5,247.9,442.5
Mar,10,Friday,13,11.1,45.2,306.3,94.1,1309.1,0,36.7,293.2,8.6,60.5,54.1,72.8,0.5,277.7,495.6
Mar,10,Friday,14,11.3,38.7,330.8,101.6,1117.8,0,35.7,317.8,3.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,10,Friday,15,11.5,45.3,305.3,94.1,1416.7,0,34.4,292.1,11,60.5,54.1,72.8,0.5,277.7,495.6
Mar,10,Friday,16,9.8,50.9,260.7,79.5,1095.6,0,44.6,247.5,6.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,10,Friday,17,8.1,63.2,109.8,33,717,0,54.6,96.5,8.6,60.5,54.1,72.8,0.3,158.8,283.3
Mar,10,Friday,18,6.4,125.3,65.1,19.2,521.6,0,64.9,51.8,60.5,60.5,54.1,72.8,0.2,95.9,171.2
Mar,10,Friday,19,5.4,153.6,54.6,16,520.3,0,70.8,41.4,82.9,60.5,54.1,72.8,0.2,95.9,171.2
Mar,10,Friday,20,4.5,233.8,0,0,424.3,0,76.1,23.9,157.6,60.5,54.1,72.8,0.1,65.1,116
Mar,10,Friday,21,3.5,228.5,0,0,403.6,0,82.1,14.9,146.3,60.5,54.1,72.8,0.1,61.8,110
Mar,10,Friday,22,3.5,0.1,0,0,120.2,0,0,9.8,0.1,0,0,0.4,0.1,30.3,54
Mar,10,Friday,23,3.5,0.1,0,0,77.5,0,0,4.7,0.1,0,0,0.1,0,15.3,27.6
Mar,11,Saturday,0,3.5,0.1,0,0,77.3,0,0,3,0.1,0,0,0.1,0,15.3,27.6
Mar,11,Saturday,1,3.3,0.2,0,0,76.9,0,0,1.7,0.2,0,0,0.1,0,15.3,27.6
Mar,11,Saturday,2,3.1,0.3,0,0,76.7,0,0,1.1,0.3,0,0,0,0,15.3,27.6
Mar,11,Saturday,3,2.9,0.3,0,0,76.6,0,0,1,0.3,0,0,0,0,15.3,27.6
Mar,11,Saturday,4,2.8,0.4,0,0,76.5,0,0,0.9,0.4,0,0,0,0,15.3,27.6
Mar,11,Saturday,5,2.6,0.4,0,0,76.5,0,0,0.8,0.4,0,0,0,0,15.3,27.6
Mar,11,Saturday,6,2.5,360.7,0,0,311.3,0,91.3,2.2,269.4,60.5,54.1,72.8,0.1,30.3,54
Mar,11,Saturday,7,3.8,342.2,0,0,312.7,0,80.5,5.9,261.9,60.5,54.1,72.8,0.1,30.9,55
Mar,11,Saturday,8,5,300.9,45.6,13.3,496,0,73.2,32.5,227.7,60.5,54.1,72.8,0.2,92.6,165.1
Mar,11,Saturday,9,6.3,255.5,76.4,22.6,517.8,0,65.5,63.1,189.9,60.5,54.1,72.8,0.2,95.9,171.2
Mar,11,Saturday,10,6.6,272.3,73.9,21.9,530.5,0,63.5,60.7,208.8,60.5,54.1,72.8,0.2,99.2,177.2
Mar,11,Saturday,11,7,245.9,70,20.8,529.4,0,61.2,56.7,184.7,60.5,54.1,72.8,0.2,99.2,177.2
Mar,11,Saturday,12,7.3,328.9,33.5,10,1321.9,0,59.6,20.3,269.5,60.5,54.1,72.8,0.2,54.5,97.7
Mar,11,Saturday,13,6.3,338,25.2,7.4,589.3,0,65.5,12,272.4,60.5,54.1,72.8,0.2,54.5,97.7
Mar,11,Saturday,14,5.4,346.9,0,0,392,0,70.8,11.1,276.2,60.5,54.1,72.8,0.2,54.5,97.7
Mar,11,Saturday,15,4.4,358.4,0,0,695.4,0,76.8,5.3,281.5,60.5,54.1,72.8,0.2,54.5,97.7
Mar,11,Saturday,16,3.2,365.5,0,0,387.4,0,83.8,2.2,281.7,60.5,54.1,72.8,0.2,54.5,97.7
Mar,11,Saturday,17,1.9,389.6,0,0,305.8,0,100,0.7,289.6,60.5,54.1,72.8,0.1,24.6,44.6
Mar,11,Saturday,18,0.7,0.1,0,0,94,0,0,0.5,0.1,0,0,0,0.1,20.2,36.5
Mar,11,Saturday,19,0.5,0.2,0,0,63.1,0,0,0,0.2,0,0,0,0.1,18,32.5
Mar,11,Saturday,20,0.3,0.4,0,0,63.1,0,0,0,0.3,0,0,0,0.1,18,32.5
Mar,11,Saturday,21,0.1,0.4,0,0,54.2,0,0,0,0.5,0,0,0,0,15.8,28.5
Mar,11,Saturday,22,0.6,0.5,0,0,52,0,0,0,0.5,0,0,0,0,15.3,27.6
Mar,11,Saturday,23,1,0.6,0,0,52,0,0,0,0.5,0,0,0,0,15.3,27.6
Mar,12,Sunday,0,1.5,0.6,0,0,52,0,0,0,0.6,0,0,0,0,15.3,27.6
Mar,12,Sunday,1,1.2,0.7,0,0,52,0,0,0,0.7,0,0,0,0,15.3,27.6
Mar,12,Sunday,2,0.8,1.5,0,0,52,0,0,0,1.5,0,0,0,0,15.3,27.6
Mar,12,Sunday,3,0.5,1.8,0,0,52,0,0,0,1.8,0,0,0,0,15.3,27.6
Mar,12,Sunday,4,0.6,2.6,0,0,52,0,0,0,2.7,0,0,0,0,15.3,27.6
Mar,12,Sunday,5,0.8,4.2,0,0,52,0,0,0,4.2,0,0,0,0,15.3,27.6
Mar,12,Sunday,6,0.9,6,0,0,52,0,0,0,6,0,0,0,0,15.3,27.6
Mar,12,Sunday,7,1.9,2.5,0,0,50,0,0,0,2.4,0,0,0,0,15.3,27.6
Mar,12,Sunday,8,2.8,1.1,0,0,51.1,0,0,0,1,0,0,0,0,15.8,28.5
Mar,12,Sunday,9,3.8,0.9,0,0,50.2,0,0,0,0.9,0,0,0,0,15.8,28.5
Mar,12,Sunday,10,4.6,0.8,0,0,63.6,0,0,0,0.9,0,0,0,0.1,19.1,34.5
Mar,12,Sunday,11,5.4,0.7,0,0,91.1,0,0,0.1,0.6,0,0,0,0.1,19.1,34.5
Mar,12,Sunday,12,6.2,0.7,14.7,4.3,1026.3,0,0,1.5,0.6,0,0,0.1,0.1,21.3,38.6
Mar,12,Sunday,13,6.4,0.7,14.3,4.2,296.2,0,0,1.2,0.6,0,0,0,0.1,21.3,38.6
Mar,12,Sunday,14,6.7,0.7,14,4.2,97.2,0,0,0.9,0.7,0,0,0,0.1,21.3,38.6
Mar,12,Sunday,15,6.9,0.8,13.8,4.1,403.7,0,0,0.6,0.8,0,0,0,0.1,21.3,38.6
Mar,12,Sunday,16,6,1,13.5,4,97,0,0,0.4,0.9,0,0,0,0.1,21.3,38.6
Mar,12,Sunday,17,5,1.1,0,0,66.4,0,0,0,1.2,0,0,0,0.1,19.1,34.5
Mar,12,Sunday,18,4.1,1.7,0,0,56.7,0,0,0,1.7,0,0,0,0,16.9,30.5
Mar,12,Sunday,19,4.3,1.8,0,0,52,0,0,0,1.8,0,0,0,0,15.3,27.6
Mar,12,Sunday,20,4.6,1.9,0,0,52,0,0,0,1.8,0,0,0,0,15.3,27.6
Mar,12,Sunday,21,4.8,1.9,0,0,52,0,0,0,1.9,0,0,0,0,15.3,27.6
Mar,12,Sunday,22,5,2,0,0,52,0,0,0,1.9,0,0,0,0,15.3,27.6
Mar,12,Sunday,23,5.1,2,0,0,52,0,0,0,2,0,0,0,0,15.3,27.6
Mar,13,Monday,0,5.3,3.4,0,0,52,0,0,0,3.4,0,0,0,0,15.3,27.6
Mar,13,Monday,1,5.3,11.5,0,0,52.1,0,0,0,11.6,0,0,0.1,0,15.3,27.6
Mar,13,Monday,2,5.2,19.7,0,0,52.2,0,0,0,19.8,0,0,0.2,0,15.3,27.6
Mar,13,Monday,3,5.2,27.6,0,0,52.4,0,0,0,27.6,0,0,0.4,0,15.3,27.6
Mar,13,Monday,4,5.4,32.7,0,0,52.4,0,0,0,32.8,0,0,0.4,0,15.3,27.6
Mar,13,Monday,5,5.5,29.5,0,0,122.2,0,0,0.2,29.5,0,0,0.4,0.1,30.3,54
Mar,13,Monday,6,5.7,382.9,0,0,315.8,0,79.1,0.2,303.7,60.5,54.1,72.8,0.1,30.3,54
Mar,13,Monday,7,6.1,324.2,13.9,4.1,488.7,0,68.6,0.8,255.5,60.5,54.1,72.8,0.2,91.5,163.1
Mar,13,Monday,8,6.6,306.1,18.5,5.5,1004.6,0,63.5,5.3,242.6,60.5,54.1,72.8,0.5,273.3,487.6
Mar,13,Monday,9,7,320.9,18.8,5.6,1021.7,0,61.2,5.6,259.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,13,Monday,10,6,318.3,19.1,5.6,1021.7,0,67.2,5.9,251.2,60.5,54.1,72.8,0.5,277.7,495.6
Mar,13,Monday,11,5,217.1,0,0,1023.2,0,73.2,6.2,144,60.5,54.1,72.8,0.5,277.7,495.6
Mar,13,Monday,12,4,211.2,0,0,1866.8,0,79.1,5.7,132.3,60.5,54.1,72.8,0.5,247.9,442.5
Mar,13,Monday,13,4,197.7,0,0,1220.8,0,79.1,8.4,118.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,13,Monday,14,4,199.7,0,0,1022.2,0,79.1,11,120.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,13,Monday,15,4,196.5,0,0,1328.8,0,79.1,11,117.6,60.5,54.1,72.8,0.5,277.7,495.6
Mar,13,Monday,16,4,185.8,0,0,1022.2,0,79.1,10.6,106.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,13,Monday,17,3.9,321.2,0,0,689.2,0,79.8,4.4,241.3,60.5,54.1,72.8,0.3,158.8,283.3
Mar,13,Monday,18,3.9,411.1,0,0,507.4,0,79.8,2.9,331.4,60.5,54.1,72.8,0.2,95.9,171.2
Mar,13,Monday,19,3.5,410.4,0,0,509,0,82.1,2.7,328.2,60.5,54.1,72.8,0.2,95.9,171.2
Mar,13,Monday,20,3.2,409.6,0,0,420.6,0,85.4,2.3,324.3,60.5,54.1,72.8,0.1,65.1,116
Mar,13,Monday,21,2.8,417.3,0,0,401.8,0,92.8,1.9,324.5,60.5,54.1,72.8,0.1,61.8,110
Mar,13,Monday,22,2.7,4,0,0,118.4,0,0,0.9,4,0,0,0.1,0.1,30.3,54
Mar,13,Monday,23,2.6,5.6,0,0,76.5,0,0,0.6,5.6,0,0,0.1,0,15.3,27.6
Mar,14,Tuesday,0,2.5,6.3,0,0,76.5,0,0,0.6,6.3,0,0,0.1,0,15.3,27.6
Mar,14,Tuesday,1,2,7.8,0,0,76.3,0,0,0.5,7.8,0,0,0.1,0,15.3,27.6
Mar,14,Tuesday,2,1.5,8.9,0,0,76.2,0,0,0.5,8.9,0,0,0.1,0,15.3,27.6
Mar,14,Tuesday,3,1,11,0,0,76.1,0,0,0.5,11,0,0,0.1,0,15.3,27.6
Mar,14,Tuesday,4,0.9,13.2,0,0,76.1,0,0,0.4,13.2,0,0,0.1,0,15.3,27.6
Mar,14,Tuesday,5,0.7,14.3,0,0,118,0,0,0.6,14.3,0,0,0.1,0.1,30.3,54
Mar,14,Tuesday,6,0.6,483.9,0,0,310.6,0,179,0.5,305,60.5,54.1,72.8,0.1,30.3,54
Mar,14,Tuesday,7,1.1,420.8,0,0,488.2,0,151.7,1.9,269.2,60.5,54.1,72.8,0.2,91.5,163.1
Mar,14,Tuesday,8,1.6,233.9,0,0,1003.2,0,102.7,6.6,131.4,60.5,54.1,72.8,0.5,273.3,487.6
Mar,14,Tuesday,9,2.1,214.3,0,0,1020.5,0,92.2,7.1,122.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,14,Tuesday,10,2.1,187,0,0,1020.6,0,90.7,8.8,96.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,14,Tuesday,11,2.2,179.6,0,0,1021.2,0,89.9,15.1,89.6,60.5,54.1,72.8,0.5,277.7,495.6
Mar,14,Tuesday,12,2.2,199.8,0,0,1865.8,0,89.9,7.8,109.7,60.5,54.1,72.8,0.5,247.9,442.5
Mar,14,Tuesday,13,2.2,131.9,0,0,1220.5,0,89.8,20.4,41.9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,14,Tuesday,14,2.2,157.2,0,0,1021.7,0,89.8,21.5,67.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,14,Tuesday,15,2.2,130.7,0,0,1328.9,0,89.8,31.4,40.6,60.5,54.1,72.8,0.5,277.7,495.6
Mar,14,Tuesday,16,1.4,157.8,0,0,1021.7,0,95,28.9,63,60.5,54.1,72.8,0.5,277.7,495.6
Mar,14,Tuesday,17,0.6,240,0,0,687.8,0,112.6,4.9,127.5,60.5,54.1,72.8,0.3,158.8,283.3
Mar,14,Tuesday,18,-0.2,352.5,0,0,505.9,0,138.1,3.5,214.4,60.5,54.1,72.8,0.2,95.9,171.2
Mar,14,Tuesday,19,-0.7,375.8,0,0,507.7,0,151.8,3.4,224.3,60.5,54.1,72.8,0.2,95.9,171.2
Mar,14,Tuesday,20,-1.2,493.5,0,0,419.4,0,171.1,2.4,322.4,60.5,54.1,72.8,0.1,65.1,116
Mar,14,Tuesday,21,-1.7,528.4,0,0,400.8,0,187.8,2.1,340.5,60.5,54.1,72.8,0.1,61.8,110
Mar,14,Tuesday,22,-1.7,4.1,0,0,117.6,0,0,1.2,4.2,0,0,0.2,0.1,30.3,54
Mar,14,Tuesday,23,-1.7,5.9,0,0,75.7,0,0,0.7,5.9,0,0,0.1,0,15.3,27.6
Mar,15,Wednesday,0,-1.7,6.7,0,0,75.7,0,0,0.6,6.8,0,0,0.1,0,15.3,27.6
Mar,15,Wednesday,1,-2.1,7.7,0,0,75.7,0,0,0.6,7.7,0,0,0.1,0,15.3,27.6
Mar,15,Wednesday,2,-2.6,9.6,0,0,75.7,0,0,0.6,9.6,0,0,0.1,0,15.3,27.6
Mar,15,Wednesday,3,-3,11.9,0,0,75.7,0,0,0.5,11.8,0,0,0.1,0,15.3,27.6
Mar,15,Wednesday,4,-2.4,13.7,0,0,75.7,0,0,0.5,13.7,0,0,0.1,0,15.3,27.6
Mar,15,Wednesday,5,-1.9,14.5,0,0,117.7,0,0,0.6,14.5,0,0,0.1,0.1,30.3,54
Mar,15,Wednesday,6,-1.3,510.9,0,0,310.4,0,223.1,1,287.9,60.5,54.1,72.8,0.1,30.3,54
Mar,15,Wednesday,7,-1,477.5,0,0,487.8,0,202.8,2.1,274.6,60.5,54.1,72.8,0.2,91.5,163.1
Mar,15,Wednesday,8,-0.6,264.8,0,0,1002.7,0,150.3,6.6,114.6,60.5,54.1,72.8,0.5,273.3,487.6
Mar,15,Wednesday,9,-0.3,263.6,0,0,1019.8,0,139.1,6.9,124.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,15,Wednesday,10,-0.1,223.8,0,0,1019.9,0,132.6,7.2,91.2,60.5,54.1,72.8,0.5,277.7,495.6
Mar,15,Wednesday,11,0,219.9,0,0,1019.9,0,127.8,7.2,91.8,60.5,54.1,72.8,0.5,277.7,495.6
Mar,15,Wednesday,12,0.2,244.6,0,0,1865.1,0,123.8,6.6,120.8,60.5,54.1,72.8,0.5,247.9,442.5
Mar,15,Wednesday,13,-0.6,187.9,0,0,1218.9,0,137.3,11.7,50.6,60.5,54.1,72.8,0.5,277.7,495.6
Mar,15,Wednesday,14,-1.5,228.3,0,0,1020,0,157.9,13.5,70.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,15,Wednesday,15,-2.3,247.7,0,0,1326.5,0,178.1,16.5,69.6,60.5,54.1,72.8,0.5,277.7,495.6
Mar,15,Wednesday,16,-2.8,254.5,0,0,1019.9,0,191.9,16.6,62.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,15,Wednesday,17,-3.2,355.1,0,0,687.2,0,215.1,5,139.9,60.5,54.1,72.8,0.3,158.8,283.3
Mar,15,Wednesday,18,-3.7,451.6,0,0,505.5,0,238.9,3,212.8,60.5,54.1,72.8,0.2,95.9,171.2
Mar,15,Wednesday,19,-3.2,474.7,0,0,507.5,0,226,3.2,248.7,60.5,54.1,72.8,0.2,95.9,171.2
Mar,15,Wednesday,20,-2.7,545.1,0,0,419.3,0,216.8,2.4,328.5,60.5,54.1,72.8,0.1,65.1,116
Mar,15,Wednesday,21,-2.2,531.3,0,0,400.8,0,205.4,2.1,326,60.5,54.1,72.8,0.1,61.8,110
Mar,15,Wednesday,22,-2.9,7.3,0,0,117.5,0,0,1.2,7.3,0,0,0.2,0.1,30.3,54
Mar,15,Wednesday,23,-3.5,10.5,0,0,75.6,0,0,0.7,10.4,0,0,0.1,0,15.3,27.6
Mar,16,Thursday,0,-4.2,12.3,0,0,75.6,0,0,0.6,12.4,0,0,0.1,0,15.3,27.6
Mar,16,Thursday,1,-5.1,15.4,0,0,75.6,0,0,0.6,15.4,0,0,0.2,0,15.3,27.6
Mar,16,Thursday,2,-6.1,18.7,0,0,75.6,0,0,0.5,18.6,0,0,0.3,0,15.3,27.6
Mar,16,Thursday,3,-7,23.7,0,0,75.6,0,0,0.5,23.7,0,0,0.3,0,15.3,27.6
Mar,16,Thursday,4,-7.1,27.6,0,0,75.7,0,0,0.4,27.5,0,0,0.4,0,15.3,27.6
Mar,16,Thursday,5,-7.2,29.2,0,0,117.6,0,0,0.6,29.2,0,0,0.4,0.1,30.3,54
Mar,16,Thursday,6,-7.3,708.1,0,0,310,0,403.9,0.4,304.3,60.5,54.1,72.8,0.1,30.3,54
Mar,16,Thursday,7,-5.2,602,0,0,487.5,0,331.8,1.9,270.1,60.5,54.1,72.8,0.2,91.5,163.1
Mar,16,Thursday,8,-3,372.7,0,0,1002.4,0,224.3,6.5,148.2,60.5,54.1,72.8,0.5,273.3,487.6
Mar,16,Thursday,9,-0.9,281,0,0,1019.7,0,156.3,6.9,124.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,16,Thursday,10,-0.2,254.9,0,0,1019.8,0,137,7.2,118.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,16,Thursday,11,0.6,199.8,0,0,1020,0,113.1,7.3,86.9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,16,Thursday,12,1.3,210.8,0,0,1865.4,0,97.5,6.8,113.2,60.5,54.1,72.8,0.5,247.9,442.5
Mar,16,Thursday,13,1.6,160.8,0,0,1219.6,0,93.7,11.8,67.2,60.5,54.1,72.8,0.5,277.7,495.6
Mar,16,Thursday,14,1.8,155.6,0,0,1021.1,0,92.6,17.5,62.9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,16,Thursday,15,2.1,135.9,0,0,1328.4,0,90.6,25,45.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,16,Thursday,16,1.5,152.6,0,0,1021.7,0,94.4,27.5,58.2,60.5,54.1,72.8,0.5,277.7,495.6
Mar,16,Thursday,17,0.9,249.9,0,0,687.8,0,106.4,5.2,143.4,60.5,54.1,72.8,0.3,158.8,283.3
Mar,16,Thursday,18,0.3,369.9,0,0,506,0,127.3,3.6,242.5,60.5,54.1,72.8,0.2,95.9,171.2
Mar,16,Thursday,19,0.4,340.9,0,0,507.9,0,125.1,3.3,215.9,60.5,54.1,72.8,0.2,95.9,171.2
Mar,16,Thursday,20,0.4,355.8,0,0,419.7,0,128.7,2.5,227.2,60.5,54.1,72.8,0.1,65.1,116
Mar,16,Thursday,21,0.5,360.3,0,0,401.2,0,128.3,2.7,232.2,60.5,54.1,72.8,0.1,61.8,110
Mar,16,Thursday,22,-0.4,4.5,0,0,117.8,0,0,1.3,4.5,0,0,0.2,0.1,30.3,54
Mar,16,Thursday,23,-1.2,6.7,0,0,75.8,0,0,0.9,6.7,0,0,0.1,0,15.3,27.6
Mar,17,Friday,0,-2.1,8,0,0,75.7,0,0,0.7,8,0,0,0.1,0,15.3,27.6
Mar,17,Friday,1,-2.3,10.4,0,0,75.7,0,0,0.6,10.4,0,0,0.1,0,15.3,27.6
Mar,17,Friday,2,-2.5,11.8,0,0,75.7,0,0,0.6,11.8,0,0,0.1,0,15.3,27.6
Mar,17,Friday,3,-2.7,13.6,0,0,75.7,0,0,0.6,13.6,0,0,0.1,0,15.3,27.6
Mar,17,Friday,4,-3,15.7,0,0,75.7,0,0,0.5,15.7,0,0,0.2,0,15.3,27.6
Mar,17,Friday,5,-3.4,17.2,0,0,117.6,0,0,0.7,17.1,0,0,0.3,0.1,30.3,54
Mar,17,Friday,6,-3.7,576.3,0,0,310.2,0,292.9,1,283.2,60.5,54.1,72.8,0.1,30.3,54
Mar,17,Friday,7,-2.2,502.2,0,0,487.8,0,234.2,2.7,268.1,60.5,54.1,72.8,0.2,91.5,163.1
Mar,17,Friday,8,-0.6,257.9,0,0,1002.7,0,148.5,7.2,109.4,60.5,54.1,72.8,0.5,273.3,487.6
Mar,17,Friday,9,0.9,222.1,0,0,1020.3,0,107,10,115,60.5,54.1,72.8,0.5,277.7,495.6
Mar,17,Friday,10,1.8,172.1,0,0,1021.6,0,92.6,24,79.4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,17,Friday,11,2.7,155.2,0,0,1023.6,0,86.8,45.7,68.4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,17,Friday,12,3.6,134.9,0,0,1869.8,0,81.5,48.5,53.5,60.5,54.1,72.8,0.5,247.9,442.5
Mar,17,Friday,13,3.9,102.3,95.4,27.6,1242.6,0,79.8,82.2,22.6,60.5,54.1,72.8,0.5,277.7,495.6
Mar,17,Friday,14,4.3,89.7,114.8,33.3,1049.4,0,77.5,101.6,12.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,17,Friday,15,4.6,91.5,119.2,34.7,1357.3,0,75.5,106.1,16,60.5,54.1,72.8,0.5,277.7,495.6
Mar,17,Friday,16,3.4,99,104.5,30.1,1046.2,0,82.8,91.5,16.2,60.5,54.1,72.8,0.5,277.7,495.6
Mar,17,Friday,17,2.3,151.8,0,0,688.9,0,89.5,12.3,62.1,60.5,54.1,72.8,0.3,158.8,283.3
Mar,17,Friday,18,1.1,258.3,0,0,506.2,0,100.7,4.1,157.7,60.5,54.1,72.8,0.2,95.9,171.2
Mar,17,Friday,19,0.7,279.7,0,0,508,0,110,3.8,169.7,60.5,54.1,72.8,0.2,95.9,171.2
Mar,17,Friday,20,0.3,315.6,0,0,419.7,0,123.6,2.8,192,60.5,54.1,72.8,0.1,65.1,116
Mar,17,Friday,21,-0.1,324.8,0,0,401.1,0,134.3,2.6,190.4,60.5,54.1,72.8,0.1,61.8,110
Mar,17,Friday,22,-0.4,0.3,0,0,117.7,0,0,1.5,0.3,0,0,0.1,0.1,30.3,54
Mar,17,Friday,23,-0.6,0.4,0,0,75.8,0,0,1.1,0.4,0,0,0,0,15.3,27.6
Mar,18,Saturday,0,-0.9,0.5,0,0,75.7,0,0,1,0.5,0,0,0,0,15.3,27.6
Mar,18,Saturday,1,-0.7,0.6,0,0,75.8,0,0,0.9,0.6,0,0,0,0,15.3,27.6
Mar,18,Saturday,2,-0.5,0.7,0,0,75.8,0,0,0.6,0.6,0,0,0,0,15.3,27.6
Mar,18,Saturday,3,-0.3,2.3,0,0,75.8,0,0,0.6,2.3,0,0,0,0,15.3,27.6
Mar,18,Saturday,4,-0.2,3.6,0,0,75.8,0,0,0.6,3.6,0,0,0,0,15.3,27.6
Mar,18,Saturday,5,0,5.1,0,0,75.9,0,0,0.5,5.1,0,0,0.1,0,15.3,27.6
Mar,18,Saturday,6,0.1,456.9,0,0,310.6,0,167,1.1,289.7,60.5,54.1,72.8,0.1,30.3,54
Mar,18,Saturday,7,1.1,429.4,0,0,311,0,139.5,0.8,289.9,60.5,54.1,72.8,0.1,30.9,55
Mar,18,Saturday,8,2,394.5,0,0,486.6,0,105.2,2.3,289.3,60.5,54.1,72.8,0.2,92.6,165.1
Mar,18,Saturday,9,3,387.8,0,0,499.5,0,87,2.3,300.8,60.5,54.1,72.8,0.2,95.9,171.2
Mar,18,Saturday,10,3.7,387,0,0,513.4,0,80.8,2.5,306.1,60.5,54.1,72.8,0.2,99.2,177.2
Mar,18,Saturday,11,4.5,360.5,0,0,514.2,0,76.1,2.7,284.4,60.5,54.1,72.8,0.2,99.2,177.2
Mar,18,Saturday,12,5.2,389.9,0,0,1318.7,0,71.8,1.5,318.1,60.5,54.1,72.8,0.2,54.5,97.7
Mar,18,Saturday,13,5.6,347.4,0,0,590.3,0,69.5,2.2,277.8,60.5,54.1,72.8,0.2,54.5,97.7
Mar,18,Saturday,14,6,343,15.2,4.5,387.5,0,67.2,2.1,275.8,60.5,54.1,72.8,0.2,54.5,97.7
Mar,18,Saturday,15,6.4,343.2,15,4.4,694,0,64.9,1.9,278.2,60.5,54.1,72.8,0.2,54.5,97.7
Mar,18,Saturday,16,5.2,380.9,0,0,389.8,0,71.8,1.1,309.2,60.5,54.1,72.8,0.2,54.5,97.7
Mar,18,Saturday,17,4.1,393.2,0,0,306.8,0,78.5,0.2,314.8,60.5,54.1,72.8,0.1,24.6,44.6
Mar,18,Saturday,18,2.9,0.3,0,0,70,0,0,0,0.3,0,0,0,0.1,20.2,36.5
Mar,18,Saturday,19,2.2,1.4,0,0,63.1,0,0,0,1.3,0,0,0,0.1,18,32.5
Mar,18,Saturday,20,1.5,1.8,0,0,63.1,0,0,0,1.9,0,0,0,0.1,18,32.5
Mar,18,Saturday,21,0.8,3.5,0,0,54.2,0,0,0,3.5,0,0,0,0,15.8,28.5
Mar,18,Saturday,22,0.1,4.9,0,0,52,0,0,0,4.9,0,0,0.1,0,15.3,27.6
Mar,18,Saturday,23,-0.6,7.6,0,0,52.1,0,0,0,7.7,0,0,0.1,0,15.3,27.6
Mar,19,Sunday,0,-1.3,12.5,0,0,52.1,0,0,0,12.5,0,0,0.1,0,15.3,27.6
Mar,19,Sunday,1,-1.7,15.8,0,0,52.2,0,0,0,15.9,0,0,0.2,0,15.3,27.6
Mar,19,Sunday,2,-2.2,18.5,0,0,52.2,0,0,0,18.5,0,0,0.3,0,15.3,27.6
Mar,19,Sunday,3,-2.6,23.3,0,0,52.3,0,0,0,23.2,0,0,0.3,0,15.3,27.6
Mar,19,Sunday,4,-2.3,25.2,0,0,52.3,0,0,0,25.2,0,0,0.3,0,15.3,27.6
Mar,19,Sunday,5,-1.9,31.6,0,0,52.4,0,0,0,31.7,0,0,0.4,0,15.3,27.6
Mar,19,Sunday,6,-1.6,18.9,0,0,52.2,0,0,0,19,0,0,0.3,0,15.3,27.6
Mar,19,Sunday,7,0.3,6.9,0,0,50.1,0,0,0,7.1,0,0,0.1,0,15.3,27.6
Mar,19,Sunday,8,2.3,1.7,0,0,51.1,0,0,0,1.8,0,0,0,0,15.8,28.5
Mar,19,Sunday,9,4.2,1.4,0,0,75.7,0,0,0.2,1.5,0,0,0,0,15.8,28.5
Mar,19,Sunday,10,5.1,0.9,0,0,91,0,0,2.6,0.9,0,0,0.1,0.1,19.1,34.5
Mar,19,Sunday,11,5.9,0.8,22.1,6.5,91,0,0,9,0.9,0,0.1,0.2,0.1,19.1,34.5
Mar,19,Sunday,12,6.8,0.6,38.7,11.5,1034.5,0,0,25.5,0.6,0,0.1,1.1,0.1,21.3,38.6
Mar,19,Sunday,13,7,0.6,54.1,16.1,309.8,0,0,40.9,0.6,0,0.1,1.7,0.1,21.3,38.6
Mar,19,Sunday,14,7.3,0.6,60.1,17.9,113,0,0,47,0.6,0,0.1,2,0.1,21.3,38.6
Mar,19,Sunday,15,7.5,0.7,53.7,16,417.4,0,0,40.6,0.7,0,0.1,1.6,0.1,21.3,38.6
Mar,19,Sunday,16,6.5,0.8,33.7,10,103.9,0,0,20.5,0.8,0,0.1,0.9,0.1,21.3,38.6
Mar,19,Sunday,17,5.5,1.4,0,0,97.2,0,0,13,1.4,0,0,0.5,0.1,19.1,34.5
