Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW],Precool Coil Load (kW),Preheat Coil Load (kW),Terminal Cooling Coil Load (kW),Terminal Heating Coil Load (kW),Ventilation Fan (kW),Exhaust Fan (kW),Terminal Fan (kW),Vent. Reclaim Device (kW),Lighting (kW),Electric Equipment (kW)
Mar,19,Sunday,18,4.5,2.3,0,0,83.9,0,0,8.1,2.3,0,0,0.4,0,16.9,30.5
Mar,19,Sunday,19,3.5,13.9,0,0,77.7,0,0,4.6,13.8,0,0,0.3,0,15.3,27.6
Mar,19,Sunday,20,2.5,25.7,0,0,77,0,0,2.3,25.6,0,0,0.3,0,15.3,27.6
Mar,19,Sunday,21,1.5,33.8,0,0,76.6,0,0,0.8,33.9,0,0,0.5,0,15.3,27.6
Mar,19,Sunday,22,0.7,40.5,0,0,76.5,0,0,0.2,40.5,0,0,0.5,0,15.3,27.6
Mar,19,Sunday,23,0,46.6,0,0,76.4,0,0,0.1,46.6,0,0,0.6,0,15.3,27.6
Mar,20,Monday,0,-0.8,54,0,0,52.7,0,0,0,54,0,0,0.8,0,15.3,27.6
Mar,20,Monday,1,-0.7,58.4,0,0,52.8,0,0,0,58.4,0,0,0.8,0,15.3,27.6
Mar,20,Monday,2,-0.7,62.3,0,0,52.9,0,0,0,62.2,0,0,0.9,0,15.3,27.6
Mar,20,Monday,3,-0.6,65.5,0,0,52.9,0,0,0,65.5,0,0,0.9,0,15.3,27.6
Mar,20,Monday,4,-0.7,69.9,0,0,53,0,0,0,70,0,0,0.9,0,15.3,27.6
Mar,20,Monday,5,-0.9,64.2,0,0,94.7,0,0,0,64.3,0,0,1,0.1,30.3,54
Mar,20,Monday,6,-1,566.1,0,0,310.4,0,258.2,0.8,307.8,60.5,54.1,72.8,0.1,30.3,54
Mar,20,Monday,7,1.6,402.3,0,0,488.3,0,171.9,2.2,230.5,60.5,54.1,72.8,0.2,91.5,163.1
Mar,20,Monday,8,4.1,302,0,0,1008.3,0,79.8,48.9,222.1,60.5,54.1,72.8,0.5,273.3,487.6
Mar,20,Monday,9,6.7,299.4,83.4,24.7,1040.9,0,62.9,70.3,236.6,60.5,54.1,72.8,0.5,277.7,495.6
Mar,20,Monday,10,7.3,293.9,95.9,28.6,1044.7,0,59.6,82.7,234.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,20,Monday,11,8,297.2,103.6,31.1,1047.2,0,55.3,90.5,241.9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,20,Monday,12,8.6,288.8,83,25,1886.3,0,51.6,69.9,237.2,60.5,54.1,72.8,0.5,247.9,442.5
Mar,20,Monday,13,8,185.5,97.6,29.3,1244.3,0,55.3,84.4,130.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,20,Monday,14,7.5,144.2,83.8,25,1041.2,0,58.2,70.7,86,60.5,54.1,72.8,0.5,277.7,495.6
Mar,20,Monday,15,6.9,139.7,83.7,24.9,1347.5,0,61.9,70.7,77.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,20,Monday,16,6.5,124.6,81.5,24.1,1040.3,0,64.2,68.4,60.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,20,Monday,17,6.1,178.7,35.5,10.5,694.5,0,66.5,22.4,112.2,60.5,54.1,72.8,0.3,158.8,283.3
Mar,20,Monday,18,5.7,339.9,0,0,512.1,0,68.9,5.8,270.9,60.5,54.1,72.8,0.2,95.9,171.2
Mar,20,Monday,19,5.4,356.5,0,0,512.1,0,70.8,3.6,285.7,60.5,54.1,72.8,0.2,95.9,171.2
Mar,20,Monday,20,5.2,362.1,0,0,423.2,0,71.8,2.4,290.3,60.5,54.1,72.8,0.1,65.1,116
Mar,20,Monday,21,4.9,370.1,0,0,403.8,0,73.8,2.5,296.2,60.5,54.1,72.8,0.1,61.8,110
Mar,20,Monday,22,4.5,0.1,0,0,119.7,0,0,1.2,0.1,0,0,0.1,0.1,30.3,54
Mar,20,Monday,23,4,0.2,0,0,77.3,0,0,0.8,0.2,0,0,0,0,15.3,27.6
Mar,21,Tuesday,0,3.6,0.2,0,0,76.9,0,0,0.6,0.3,0,0,0,0,15.3,27.6
Mar,21,Tuesday,1,3.7,0.3,0,0,77,0,0,0.6,0.3,0,0,0,0,15.3,27.6
Mar,21,Tuesday,2,3.7,0.4,0,0,77,0,0,0.5,0.3,0,0,0,0,15.3,27.6
Mar,21,Tuesday,3,3.8,0.4,0,0,77,0,0,0.5,0.5,0,0,0,0,15.3,27.6
Mar,21,Tuesday,4,3.8,0.5,0,0,77,0,0,0.5,0.5,0,0,0,0,15.3,27.6
Mar,21,Tuesday,5,3.9,0.5,0,0,119,0,0,0.8,0.5,0,0,0,0.1,30.3,54
Mar,21,Tuesday,6,3.9,368.9,0,0,311.9,0,84.4,0.9,284.6,60.5,54.1,72.8,0.1,30.3,54
Mar,21,Tuesday,7,4.2,350.3,0,0,489.8,0,77.8,2.1,272.5,60.5,54.1,72.8,0.2,91.5,163.1
Mar,21,Tuesday,8,4.6,172.8,0,0,1006.5,0,75.5,14.6,97.2,60.5,54.1,72.8,0.5,273.3,487.6
Mar,21,Tuesday,9,4.9,171.3,0,0,1024.6,0,73.8,18.5,97.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,21,Tuesday,10,5.4,150.1,36.5,10.7,1026.8,0,70.8,23.4,79.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,21,Tuesday,11,5.8,144,39.3,11.6,1027.7,0,68.5,26.2,75.4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,21,Tuesday,12,6.3,108.9,33.7,10,1871.3,0,65.5,20.5,43.4,60.5,54.1,72.8,0.5,247.9,442.5
Mar,21,Tuesday,13,6.4,100.5,49.8,14.7,1229.8,0,64.9,36.6,35.6,60.5,54.1,72.8,0.5,277.7,495.6
Mar,21,Tuesday,14,6.6,96.1,57.4,17,1033.1,0,63.5,44.3,32.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,21,Tuesday,15,6.7,90.8,68.8,20.4,1343.1,0,62.9,55.6,28.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,21,Tuesday,16,6.6,86.6,71.7,21.2,1037.4,0,63.5,58.6,23.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,21,Tuesday,17,6.4,135.2,18.7,5.5,689.5,0,64.9,5.5,70.4,60.5,54.1,72.8,0.3,158.8,283.3
Mar,21,Tuesday,18,6.3,249.8,17.1,5,507.4,0,65.5,3.9,184.2,60.5,54.1,72.8,0.2,95.9,171.2
Mar,21,Tuesday,19,6,249.8,16.8,4.9,509.3,0,67.2,3.6,182.7,60.5,54.1,72.8,0.2,95.9,171.2
Mar,21,Tuesday,20,5.8,289,0,0,425.7,0,68.5,2.8,220.6,60.5,54.1,72.8,0.1,65.1,116
Mar,21,Tuesday,21,5.5,323.1,0,0,405.6,0,70.2,2.7,253,60.5,54.1,72.8,0.1,61.8,110
Mar,21,Tuesday,22,5.3,2.1,0,0,121.4,0,0,1.6,2.1,0,0,0.1,0.1,30.3,54
Mar,21,Tuesday,23,5.2,2.9,0,0,79.3,0,0,1.2,2.9,0,0,0.1,0,15.3,27.6
Mar,22,Wednesday,0,5,3.4,0,0,78.7,0,0,1.1,3.4,0,0,0,0,15.3,27.6
Mar,22,Wednesday,1,4.4,4.2,0,0,77.8,0,0,0.9,4.2,0,0,0.1,0,15.3,27.6
Mar,22,Wednesday,2,3.7,5.2,0,0,77.1,0,0,0.7,5.2,0,0,0.1,0,15.3,27.6
Mar,22,Wednesday,3,3.1,6.4,0,0,76.8,0,0,0.6,6.4,0,0,0.1,0,15.3,27.6
Mar,22,Wednesday,4,2.9,7.7,0,0,76.7,0,0,0.6,7.8,0,0,0.1,0,15.3,27.6
Mar,22,Wednesday,5,2.6,8.2,0,0,118.5,0,0,0.9,8.2,0,0,0.1,0.1,30.3,54
Mar,22,Wednesday,6,2.4,409.8,0,0,311.1,0,104.4,1.1,305.3,60.5,54.1,72.8,0.1,30.3,54
Mar,22,Wednesday,7,3,245.9,0,0,488.9,0,85.6,2.5,160.4,60.5,54.1,72.8,0.2,91.5,163.1
Mar,22,Wednesday,8,3.6,186.4,0,0,1004.3,0,81.5,6.9,104.9,60.5,54.1,72.8,0.5,273.3,487.6
Mar,22,Wednesday,9,4.2,140.9,0,0,1022.5,0,77.8,11.4,63.2,60.5,54.1,72.8,0.5,277.7,495.6
Mar,22,Wednesday,10,4.9,117,0,0,1025.4,0,73.8,26.7,43.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,22,Wednesday,11,5.5,111.7,45.3,13.3,1029.4,0,70.2,32.2,41.4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,22,Wednesday,12,6.2,100,31.7,9.4,1870.7,0,65.9,18.6,34.2,60.5,54.1,72.8,0.5,247.9,442.5
Mar,22,Wednesday,13,6.4,95.4,70.8,20.9,1235.9,0,64.9,57.5,30.4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,22,Wednesday,14,6.5,85.9,88.6,26.2,1042.3,0,64.2,75.5,21.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,22,Wednesday,15,6.7,74.8,105.9,31.4,1354.1,0,62.9,92.8,11.9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,22,Wednesday,16,5.9,85,105.6,31.1,1047.2,0,67.9,92.4,17.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,22,Wednesday,17,5.1,147.3,0,0,691.2,0,72.5,5.2,74.9,60.5,54.1,72.8,0.3,158.8,283.3
Mar,22,Wednesday,18,4.3,259.4,0,0,507.9,0,77.5,3.8,182,60.5,54.1,72.8,0.2,95.9,171.2
Mar,22,Wednesday,19,3.9,218.3,0,0,509.4,0,79.8,3.5,138.6,60.5,54.1,72.8,0.2,95.9,171.2
Mar,22,Wednesday,20,3.6,316.4,0,0,420.9,0,81.5,2.9,234.8,60.5,54.1,72.8,0.1,65.1,116
Mar,22,Wednesday,21,3.2,307.5,0,0,402.1,0,83.9,2.6,223.8,60.5,54.1,72.8,0.1,61.8,110
Mar,22,Wednesday,22,3.1,3.3,0,0,118.7,0,0,1.6,3.2,0,0,0.1,0.1,30.3,54
Mar,22,Wednesday,23,3,4.1,0,0,76.7,0,0,1.2,4.1,0,0,0.2,0,15.3,27.6
Mar,23,Thursday,0,2.9,4.9,0,0,76.7,0,0,1.1,4.9,0,0,0.1,0,15.3,27.6
Mar,23,Thursday,1,2.5,5.6,0,0,76.5,0,0,0.9,5.6,0,0,0.1,0,15.3,27.6
Mar,23,Thursday,2,2.1,6.7,0,0,76.4,0,0,0.7,6.6,0,0,0.1,0,15.3,27.6
Mar,23,Thursday,3,1.7,7.4,0,0,76.3,0,0,0.6,7.4,0,0,0.1,0,15.3,27.6
Mar,23,Thursday,4,1.7,9.4,0,0,76.3,0,0,0.6,9.5,0,0,0.1,0,15.3,27.6
Mar,23,Thursday,5,1.6,10.1,0,0,118.2,0,0,0.9,10.2,0,0,0.1,0.1,30.3,54
Mar,23,Thursday,6,1.6,434.4,0,0,310.9,0,123.3,1.1,311.1,60.5,54.1,72.8,0.1,30.3,54
Mar,23,Thursday,7,1.9,298.4,0,0,488.4,0,107.3,2.4,191.1,60.5,54.1,72.8,0.2,91.5,163.1
Mar,23,Thursday,8,2.1,210.1,0,0,1003.4,0,91.2,7.2,119,60.5,54.1,72.8,0.5,273.3,487.6
Mar,23,Thursday,9,2.4,185.7,0,0,1020.8,0,89.3,8.9,96.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,23,Thursday,10,3.3,148,0,0,1022,0,83.4,16,64.4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,23,Thursday,11,4.2,113.3,0,0,1024.1,0,77.8,27.9,35.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,23,Thursday,12,5.1,108.8,0,0,1870.1,0,72.5,16,36.3,60.5,54.1,72.8,0.5,247.9,442.5
Mar,23,Thursday,13,5.5,92.6,76.9,22.6,1237.6,0,70.2,63.8,22.4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,23,Thursday,14,5.8,81.2,106.1,31.2,1047.3,0,68.5,92.9,12.6,60.5,54.1,72.8,0.5,277.7,495.6
Mar,23,Thursday,15,6.2,75.7,121.2,35.8,1358.5,0,65.9,108.1,10,60.5,54.1,72.8,0.5,277.7,495.6
Mar,23,Thursday,16,5.1,88.9,109.1,31.9,1048,0,72.5,95.9,16.4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,23,Thursday,17,3.9,138.4,0,0,689.3,0,79.8,5.5,58.6,60.5,54.1,72.8,0.3,158.8,283.3
Mar,23,Thursday,18,2.8,262.6,0,0,506.7,0,86.5,3.6,176,60.5,54.1,72.8,0.2,95.9,171.2
Mar,23,Thursday,19,2.4,220.1,0,0,508.5,0,89,3.6,131.2,60.5,54.1,72.8,0.2,95.9,171.2
Mar,23,Thursday,20,2.1,294.6,0,0,420.1,0,90.6,2.6,203.9,60.5,54.1,72.8,0.1,65.1,116
Mar,23,Thursday,21,1.7,358.8,0,0,401.5,0,93.6,2.6,265.3,60.5,54.1,72.8,0.1,61.8,110
Mar,23,Thursday,22,1.6,3.4,0,0,118.2,0,0,1.5,3.4,0,0,0.1,0.1,30.3,54
Mar,23,Thursday,23,1.6,4.2,0,0,76.3,0,0,1.1,4.3,0,0,0.1,0,15.3,27.6
Mar,24,Friday,0,1.5,5.1,0,0,76.2,0,0,1,5.2,0,0,0.1,0,15.3,27.6
Mar,24,Friday,1,1.6,6.1,0,0,76.3,0,0,0.9,6,0,0,0.1,0,15.3,27.6
Mar,24,Friday,2,1.8,6.6,0,0,76.3,0,0,0.7,6.6,0,0,0.1,0,15.3,27.6
Mar,24,Friday,3,1.9,7.1,0,0,76.3,0,0,0.7,7,0,0,0.1,0,15.3,27.6
Mar,24,Friday,4,2.1,8,0,0,76.4,0,0,0.6,8,0,0,0.1,0,15.3,27.6
Mar,24,Friday,5,2.2,9.3,0,0,118.3,0,0,1,9.3,0,0,0.1,0.1,30.3,54
Mar,24,Friday,6,2.4,414.2,0,0,311.1,0,103,1.2,311.1,60.5,54.1,72.8,0.1,30.3,54
Mar,24,Friday,7,2.8,330.5,0,0,488.8,0,88,2.5,242.4,60.5,54.1,72.8,0.2,91.5,163.1
Mar,24,Friday,8,3.2,188.5,0,0,1004.2,0,83.9,9.1,104.6,60.5,54.1,72.8,0.5,273.3,487.6
Mar,24,Friday,9,3.6,170.8,0,0,1021.9,0,81.5,11.5,89.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,24,Friday,10,4.2,127.2,0,0,1023.2,0,77.8,16.9,49.4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,24,Friday,11,4.8,112.5,0,0,1025.1,0,74.5,26.4,38,60.5,54.1,72.8,0.5,277.7,495.6
Mar,24,Friday,12,5.4,107,0,0,1870.7,0,70.8,14.2,36,60.5,54.1,72.8,0.5,247.9,442.5
Mar,24,Friday,13,5.5,106.9,63,18.5,1233.5,0,70.2,49.7,36.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,24,Friday,14,5.6,103.3,71.5,21,1037.1,0,69.5,58.3,33.8,60.5,54.1,72.8,0.5,277.7,495.6
Mar,24,Friday,15,5.7,89.9,80.3,23.6,1346.3,0,68.9,67.1,21.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,24,Friday,16,5.5,90.8,85.7,25.1,1041.3,0,70.2,72.6,20.6,60.5,54.1,72.8,0.5,277.7,495.6
Mar,24,Friday,17,5.3,136.8,0,0,691.7,0,71.5,5.2,65.2,60.5,54.1,72.8,0.3,158.8,283.3
Mar,24,Friday,18,5.1,247.8,0,0,509.4,0,72.5,3.8,175.3,60.5,54.1,72.8,0.2,95.9,171.2
Mar,24,Friday,19,5,258.7,0,0,511,0,73.2,3.6,185.6,60.5,54.1,72.8,0.2,95.9,171.2
Mar,24,Friday,20,5,333.9,0,0,422.7,0,73.2,2.7,260.8,60.5,54.1,72.8,0.1,65.1,116
Mar,24,Friday,21,4.9,289.6,0,0,403.9,0,73.8,2.6,215.8,60.5,54.1,72.8,0.1,61.8,110
Mar,24,Friday,22,5,3.6,0,0,120.7,0,0,1.6,3.5,0,0,0.1,0.1,30.3,54
Mar,24,Friday,23,5,4.5,0,0,78.8,0,0,1.2,4.5,0,0,0.2,0,15.3,27.6
Mar,25,Saturday,0,5.1,4.9,0,0,79,0,0,1.1,4.9,0,0,0.1,0,15.3,27.6
Mar,25,Saturday,1,5.5,5.6,0,0,80.3,0,0,1.1,5.5,0,0,0.1,0,15.3,27.6
Mar,25,Saturday,2,5.8,5.8,0,0,81.7,0,0,1,5.9,0,0,0.1,0,15.3,27.6
Mar,25,Saturday,3,6.2,6,14.1,4.2,76.7,0,0,0.9,6,0,0,0.1,0,15.3,27.6
Mar,25,Saturday,4,6.6,6.1,14,4.2,76.7,0,0,0.9,6.1,0,0,0.1,0,15.3,27.6
Mar,25,Saturday,5,7,6.9,14,4.2,76.7,0,0,0.8,7,0,0,0.1,0,15.3,27.6
Mar,25,Saturday,6,7.4,370.2,14.6,4.4,311.5,0,58.9,1.4,311.3,60.5,54.1,72.8,0.1,30.3,54
Mar,25,Saturday,7,8.8,357.1,14.3,4.3,311.8,0,50.6,1.2,306.4,60.5,54.1,72.8,0.1,30.9,55
Mar,25,Saturday,8,10.2,277.6,16,4.9,487.6,0,42,2.8,235.7,60.5,54.1,72.8,0.2,92.6,165.1
Mar,25,Saturday,9,11.6,257.3,16,5,500.2,0,33.7,2.9,223.6,60.5,54.1,72.8,0.2,95.9,171.2
Mar,25,Saturday,10,10.2,254.3,16.1,4.9,513.5,0,42,3,212.4,60.5,54.1,72.8,0.2,99.2,177.2
Mar,25,Saturday,11,8.9,263,15.9,4.8,513.4,0,49.9,2.7,212.9,60.5,54.1,72.8,0.2,99.2,177.2
Mar,25,Saturday,12,7.5,392,14.6,4.4,1316.2,0,58.2,1.4,333.7,60.5,54.1,72.8,0.2,54.5,97.7
Mar,25,Saturday,13,6.9,381.1,14.5,4.3,586.2,0,61.9,1.3,319.3,60.5,54.1,72.8,0.2,54.5,97.7
Mar,25,Saturday,14,6.4,384.5,14.4,4.3,387.2,0,64.9,1.2,319.7,60.5,54.1,72.8,0.2,54.5,97.7
Mar,25,Saturday,15,5.8,385.8,0,0,698.6,0,68.5,0.8,317.1,60.5,54.1,72.8,0.2,54.5,97.7
Mar,25,Saturday,16,5.5,393.1,0,0,390.6,0,70.2,0.9,322.9,60.5,54.1,72.8,0.2,54.5,97.7
Mar,25,Saturday,17,5.3,393.1,0,0,308.8,0,71.5,0.2,321.6,60.5,54.1,72.8,0.1,24.6,44.6
Mar,25,Saturday,18,5,2.4,0,0,96.6,0,0,0.1,2.4,0,0,0,0.1,20.2,36.5
Mar,25,Saturday,19,4.6,3.8,0,0,89,0,0,0.2,3.8,0,0,0,0.1,18,32.5
Mar,25,Saturday,20,4.3,4.4,0,0,88.6,0,0,0.2,4.4,0,0,0.1,0.1,18,32.5
Mar,25,Saturday,21,3.9,5.1,0,0,79.4,0,0,0.1,5.1,0,0,0.1,0,15.8,28.5
Mar,25,Saturday,22,3.6,5.7,0,0,76.9,0,0,0.1,5.6,0,0,0.1,0,15.3,27.6
Mar,25,Saturday,23,3.2,6.2,0,0,76.7,0,0,0.1,6.2,0,0,0.1,0,15.3,27.6
Mar,26,Sunday,0,2.9,7.1,0,0,76.6,0,0,0.1,7.1,0,0,0.1,0,15.3,27.6
Mar,26,Sunday,1,2.9,7.6,0,0,76.6,0,0,0.1,7.5,0,0,0.1,0,15.3,27.6
Mar,26,Sunday,2,2.7,8,0,0,76.5,0,0,0.1,8,0,0,0.1,0,15.3,27.6
Mar,26,Sunday,3,2.5,11.1,0,0,52.1,0,0,0,11.2,0,0,0.1,0,15.3,27.6
Mar,26,Sunday,4,2.3,13.5,0,0,52.1,0,0,0,13.5,0,0,0.1,0,15.3,27.6
Mar,26,Sunday,5,2.3,15.9,0,0,52.2,0,0,0,15.8,0,0,0.1,0,15.3,27.6
Mar,26,Sunday,6,2.3,17.3,0,0,52.2,0,0,0,17.3,0,0,0.1,0,15.3,27.6
Mar,26,Sunday,7,2.3,17.7,0,0,50.3,0,0,0,17.7,0,0,0.1,0,15.3,27.6
Mar,26,Sunday,8,2.6,16.8,0,0,51.3,0,0,0,16.9,0,0,0.1,0,15.8,28.5
Mar,26,Sunday,9,2.8,16.2,0,0,50.5,0,0,0,16.2,0,0,0.1,0,15.8,28.5
Mar,26,Sunday,10,3.1,12.6,0,0,63.8,0,0,0,12.6,0,0,0.1,0.1,19.1,34.5
Mar,26,Sunday,11,3.5,11.9,0,0,63.8,0,0,0,11.9,0,0,0.1,0.1,19.1,34.5
Mar,26,Sunday,12,3.8,11.3,0,0,1001.6,0,0,0,11.4,0,0,0.1,0.1,21.3,38.6
Mar,26,Sunday,13,4.2,11,0,0,271.6,0,0,0,11,0,0,0.1,0.1,21.3,38.6
Mar,26,Sunday,14,4.4,11.5,0,0,72.7,0,0,0,11.5,0,0,0.1,0.1,21.3,38.6
Mar,26,Sunday,15,4.7,11.8,0,0,379.2,0,0,0,11.8,0,0,0.1,0.1,21.3,38.6
Mar,26,Sunday,16,4.9,12.4,0,0,72.7,0,0,0,12.5,0,0,0.2,0.1,21.3,38.6
Mar,26,Sunday,17,4.7,14.1,0,0,66.6,0,0,0,14.1,0,0,0.2,0.1,19.1,34.5
Mar,26,Sunday,18,4.5,17,0,0,56.9,0,0,0,16.9,0,0,0.2,0,16.9,30.5
Mar,26,Sunday,19,4.3,26.4,0,0,52.3,0,0,0,26.4,0,0,0.4,0,15.3,27.6
Mar,26,Sunday,20,4,32.2,0,0,52.4,0,0,0,32.3,0,0,0.4,0,15.3,27.6
Mar,26,Sunday,21,3.8,41.2,0,0,52.6,0,0,0,41.1,0,0,0.6,0,15.3,27.6
Mar,26,Sunday,22,3.5,49,0,0,52.7,0,0,0,49.1,0,0,0.7,0,15.3,27.6
Mar,26,Sunday,23,3.5,53.1,0,0,52.7,0,0,0,53,0,0,0.7,0,15.3,27.6
Mar,27,Monday,0,3.4,61.6,0,0,52.9,0,0,0,61.7,0,0,0.8,0,15.3,27.6
Mar,27,Monday,1,3.4,66.1,0,0,52.9,0,0,0,66,0,0,0.9,0,15.3,27.6
Mar,27,Monday,2,3.6,69.6,0,0,53,0,0,0,69.6,0,0,0.9,0,15.3,27.6
Mar,27,Monday,3,3.7,74.7,0,0,53,0,0,0,74.8,0,0,1.2,0,15.3,27.6
Mar,27,Monday,4,3.9,85.6,0,0,53.2,0,0,0,85.5,0,0,1.3,0,15.3,27.6
Mar,27,Monday,5,4.3,67.4,0,0,120.3,0,0,0.2,67.4,0,0,0.9,0.1,30.3,54
Mar,27,Monday,6,4.6,521.9,0,0,312.6,0,115.6,0.2,406.4,60.5,54.1,72.8,0.1,30.3,54
Mar,27,Monday,7,5,424.8,0,0,490.7,0,99,0.8,326.1,60.5,54.1,72.8,0.2,91.5,163.1
Mar,27,Monday,8,6.2,329.1,17.7,5.2,1004.3,0,65.9,4.5,263.3,60.5,54.1,72.8,0.5,273.3,487.6
Mar,27,Monday,9,7.4,331.3,18.4,5.5,1021.6,0,58.9,5.2,272.4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,27,Monday,10,8.6,180.7,18.9,5.7,1021.8,0,51.6,5.7,129.2,60.5,54.1,72.8,0.5,277.7,495.6
Mar,27,Monday,11,8.3,202.3,19.3,5.8,1021.9,0,53.6,6.2,148.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,27,Monday,12,8,231.4,18.7,5.6,1866.9,0,55.3,5.5,176.1,60.5,54.1,72.8,0.5,247.9,442.5
Mar,27,Monday,13,7.7,210.3,19.7,5.9,1220.9,0,56.9,6.6,153.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,27,Monday,14,6.7,227.5,19.8,5.9,1022,0,62.9,6.7,164.4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,27,Monday,15,5.6,229,0,0,1332,0,69.5,7.1,159.4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,27,Monday,16,4.6,225.6,0,0,1022.6,0,75.5,7,150.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,27,Monday,17,3.9,346.2,0,0,689.2,0,79.8,4.3,266.4,60.5,54.1,72.8,0.3,158.8,283.3
Mar,27,Monday,18,3.2,413.1,0,0,506.9,0,83.9,2.7,329.4,60.5,54.1,72.8,0.2,95.9,171.2
Mar,27,Monday,19,2.5,402.4,0,0,508.5,0,92.3,2.7,310.1,60.5,54.1,72.8,0.2,95.9,171.2
Mar,27,Monday,20,2.2,420.4,0,0,420.1,0,105,2.1,315.4,60.5,54.1,72.8,0.1,65.1,116
Mar,27,Monday,21,1.8,432.7,0,0,401.4,0,119.2,1.9,313.6,60.5,54.1,72.8,0.1,61.8,110
Mar,27,Monday,22,1.5,4.3,0,0,118,0,0,0.8,4.3,0,0,0.1,0.1,30.3,54
Mar,27,Monday,23,1.4,5.4,0,0,76.1,0,0,0.6,5.4,0,0,0.1,0,15.3,27.6
Mar,28,Tuesday,0,1.2,6.5,0,0,76.1,0,0,0.6,6.5,0,0,0.1,0,15.3,27.6
Mar,28,Tuesday,1,1.1,7.2,0,0,76.1,0,0,0.5,7.2,0,0,0.1,0,15.3,27.6
Mar,28,Tuesday,2,1.1,8.8,0,0,76.1,0,0,0.5,8.8,0,0,0.1,0,15.3,27.6
Mar,28,Tuesday,3,1,10.4,0,0,76.1,0,0,0.5,10.3,0,0,0.1,0,15.3,27.6
Mar,28,Tuesday,4,1,11.2,0,0,76.1,0,0,0.4,11.2,0,0,0.1,0,15.3,27.6
Mar,28,Tuesday,5,1.2,11.7,0,0,118.1,0,0,0.6,11.7,0,0,0.1,0.1,30.3,54
Mar,28,Tuesday,6,1.4,440.3,0,0,310.8,0,166.1,0.5,274.4,60.5,54.1,72.8,0.1,30.3,54
Mar,28,Tuesday,7,1.6,403.7,0,0,488.3,0,147.7,1.6,255.8,60.5,54.1,72.8,0.2,91.5,163.1
Mar,28,Tuesday,8,2.2,237.4,0,0,1003.4,0,96.2,6.6,141.2,60.5,54.1,72.8,0.5,273.3,487.6
Mar,28,Tuesday,9,2.7,250.1,0,0,1020.7,0,87,6.7,163.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,28,Tuesday,10,3.3,240.8,0,0,1021.1,0,83.4,7.1,157.2,60.5,54.1,72.8,0.5,277.7,495.6
Mar,28,Tuesday,11,3.6,212,0,0,1021.4,0,81.5,7.1,130.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,28,Tuesday,12,4,213.3,0,0,1866.9,0,79.1,6.8,134.3,60.5,54.1,72.8,0.5,247.9,442.5
Mar,28,Tuesday,13,4.3,134.5,0,0,1221.2,0,77.5,8.5,57,60.5,54.1,72.8,0.5,277.7,495.6
Mar,28,Tuesday,14,4.7,110.7,0,0,1023.7,0,74.8,14.2,35.8,60.5,54.1,72.8,0.5,277.7,495.6
Mar,28,Tuesday,15,5,95.2,0,0,1331.6,0,73.2,20.7,22,60.5,54.1,72.8,0.5,277.7,495.6
Mar,28,Tuesday,16,5.4,103.1,47.5,13.9,1030,0,70.8,34.3,32.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,28,Tuesday,17,3.8,190.4,0,0,689.2,0,80.5,5.5,109.9,60.5,54.1,72.8,0.3,158.8,283.3
Mar,28,Tuesday,18,2.3,326.1,0,0,506.5,0,89.6,3.8,236.6,60.5,54.1,72.8,0.2,95.9,171.2
Mar,28,Tuesday,19,0.7,344.2,0,0,508,0,116.3,3.3,227.9,60.5,54.1,72.8,0.2,95.9,171.2
Mar,28,Tuesday,20,0.7,374.3,0,0,419.8,0,119.9,2.5,254.4,60.5,54.1,72.8,0.1,65.1,116
Mar,28,Tuesday,21,0.7,432.3,0,0,401.2,0,122.6,2.5,309.8,60.5,54.1,72.8,0.1,61.8,110
Mar,28,Tuesday,22,0.7,3.6,0,0,117.9,0,0,1.4,3.6,0,0,0.1,0.1,30.3,54
Mar,28,Tuesday,23,0.4,4.9,0,0,76,0,0,1,4.9,0,0,0.1,0,15.3,27.6
Mar,29,Wednesday,0,0,6,0,0,75.9,0,0,0.8,6,0,0,0.1,0,15.3,27.6
Mar,29,Wednesday,1,-0.3,6.9,0,0,75.9,0,0,0.6,6.9,0,0,0.1,0,15.3,27.6
Mar,29,Wednesday,2,-0.2,7.5,0,0,75.9,0,0,0.6,7.5,0,0,0.1,0,15.3,27.6
Mar,29,Wednesday,3,-0.2,9,0,0,75.9,0,0,0.6,9,0,0,0.1,0,15.3,27.6
Mar,29,Wednesday,4,-0.1,10.4,0,0,75.9,0,0,0.5,10.4,0,0,0.1,0,15.3,27.6
Mar,29,Wednesday,5,0.1,11.1,0,0,117.9,0,0,0.7,11.1,0,0,0.1,0.1,30.3,54
Mar,29,Wednesday,6,0.3,463.9,0,0,310.6,0,172.8,1,291.2,60.5,54.1,72.8,0.1,30.3,54
Mar,29,Wednesday,7,0.5,427.6,0,0,488.1,0,153.3,2.3,274.2,60.5,54.1,72.8,0.2,91.5,163.1
Mar,29,Wednesday,8,1.2,243.8,0,0,1003.3,0,102.9,8.9,140.8,60.5,54.1,72.8,0.5,273.3,487.6
Mar,29,Wednesday,9,1.8,212,0,0,1020.4,0,93.1,7.1,119.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,29,Wednesday,10,2.5,165,0,0,1020.7,0,88.2,7.5,76.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,29,Wednesday,11,2.6,129.5,0,0,1021,0,87.5,10.3,42,60.5,54.1,72.8,0.5,277.7,495.6
Mar,29,Wednesday,12,2.8,142.2,0,0,1866.1,0,86.5,7.8,55.6,60.5,54.1,72.8,0.5,247.9,442.5
Mar,29,Wednesday,13,2.9,113.7,0,0,1221.7,0,85.9,30.2,27.9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,29,Wednesday,14,2.7,110.3,0,0,1023.2,0,86.9,40.4,23.4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,29,Wednesday,15,2.6,113.4,0,0,1330.1,0,87.5,47.5,25.9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,29,Wednesday,16,2.4,114.8,0,0,1023.8,0,88.9,57,26,60.5,54.1,72.8,0.5,277.7,495.6
Mar,29,Wednesday,17,1.9,170.7,0,0,688.1,0,91.9,5.2,78.7,60.5,54.1,72.8,0.3,158.8,283.3
Mar,29,Wednesday,18,1.5,295.1,0,0,506.3,0,94.5,3.8,200.6,60.5,54.1,72.8,0.2,95.9,171.2
Mar,29,Wednesday,19,1,334.5,0,0,508,0,103.3,3.3,231,60.5,54.1,72.8,0.2,95.9,171.2
Mar,29,Wednesday,20,1,365.1,0,0,419.8,0,106,2.5,259,60.5,54.1,72.8,0.1,65.1,116
Mar,29,Wednesday,21,1,349.5,0,0,401.3,0,107.6,2.4,241.7,60.5,54.1,72.8,0.1,61.8,110
Mar,29,Wednesday,22,1,3.1,0,0,118,0,0,1.5,3,0,0,0.1,0.1,30.3,54
Mar,29,Wednesday,23,0.6,4.2,0,0,76,0,0,1.1,4.2,0,0,0.1,0,15.3,27.6
Mar,30,Thursday,0,0.1,5.3,0,0,75.9,0,0,1,5.4,0,0,0.1,0,15.3,27.6
Mar,30,Thursday,1,-0.3,6.5,0,0,75.9,0,0,0.8,6.6,0,0,0.1,0,15.3,27.6
Mar,30,Thursday,2,-0.3,7.2,0,0,75.9,0,0,0.6,7.3,0,0,0.1,0,15.3,27.6
Mar,30,Thursday,3,-0.3,7.9,0,0,75.9,0,0,0.6,7.9,0,0,0.1,0,15.3,27.6
Mar,30,Thursday,4,-0.3,9.4,0,0,75.9,0,0,0.6,9.4,0,0,0.1,0,15.3,27.6
Mar,30,Thursday,5,-0.3,10.8,0,0,117.8,0,0,0.7,10.8,0,0,0.1,0.1,30.3,54
Mar,30,Thursday,6,-0.3,479.3,0,0,310.5,0,179.7,1.1,299.5,60.5,54.1,72.8,0.1,30.3,54
Mar,30,Thursday,7,-0.3,456.2,0,0,487.9,0,165,2.1,291.3,60.5,54.1,72.8,0.2,91.5,163.1
Mar,30,Thursday,8,0.6,232.8,0,0,1003,0,113.6,8.1,119.5,60.5,54.1,72.8,0.5,273.3,487.6
Mar,30,Thursday,9,1.4,177.8,0,0,1020.2,0,95.5,7.1,82.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,30,Thursday,10,2.3,126.1,0,0,1021.2,0,89.6,14.2,36.4,60.5,54.1,72.8,0.5,277.7,495.6
Mar,30,Thursday,11,2.6,116.1,0,0,1022.3,0,87.5,27.4,28.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,30,Thursday,12,2.9,119.7,0,0,1867.3,0,85.8,21,33.9,60.5,54.1,72.8,0.5,247.9,442.5
Mar,30,Thursday,13,3.2,104.1,0,0,1223.5,0,83.8,56.6,20.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,30,Thursday,14,3.8,96.2,106.3,30.7,1046.8,0,80.5,93.1,15.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,30,Thursday,15,4.3,86.3,124.7,36.2,1358.8,0,77.5,111.5,8.9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,30,Thursday,16,4.9,88.3,147.4,43,1059.1,0,73.8,134.2,14.5,60.5,54.1,72.8,0.5,277.7,495.6
Mar,30,Thursday,17,3.7,114.6,0,0,689.4,0,80.8,7.5,34,60.5,54.1,72.8,0.3,158.8,283.3
Mar,30,Thursday,18,2.5,195.9,0,0,506.6,0,88.2,4,107.8,60.5,54.1,72.8,0.2,95.9,171.2
Mar,30,Thursday,19,1.3,237.7,0,0,508.1,0,96,3.7,141.8,60.5,54.1,72.8,0.2,95.9,171.2
Mar,30,Thursday,20,1.2,323.1,0,0,419.9,0,97.9,2.9,225.1,60.5,54.1,72.8,0.1,65.1,116
Mar,30,Thursday,21,1,355.7,0,0,401.3,0,103.8,2.7,251.7,60.5,54.1,72.8,0.1,61.8,110
Mar,30,Thursday,22,0.9,1.2,0,0,118,0,0,1.6,1.2,0,0,0.1,0.1,30.3,54
Mar,30,Thursday,23,0.7,2.5,0,0,76,0,0,1.2,2.5,0,0,0.1,0,15.3,27.6
Mar,31,Friday,0,0.6,3.1,0,0,76,0,0,1.1,3.1,0,0,0,0,15.3,27.6
Mar,31,Friday,1,0.4,3.7,0,0,76,0,0,1,3.7,0,0,0,0,15.3,27.6
Mar,31,Friday,2,0.3,4.3,0,0,75.9,0,0,0.9,4.3,0,0,0.1,0,15.3,27.6
Mar,31,Friday,3,0.1,5.1,0,0,75.9,0,0,0.6,5.1,0,0,0.1,0,15.3,27.6
Mar,31,Friday,4,0,6.5,0,0,75.9,0,0,0.6,6.5,0,0,0.1,0,15.3,27.6
Mar,31,Friday,5,0.2,7,0,0,117.8,0,0,0.9,7,0,0,0.1,0.1,30.3,54
Mar,31,Friday,6,0.4,453.7,0,0,310.6,0,151,1.1,302.9,60.5,54.1,72.8,0.1,30.3,54
Mar,31,Friday,7,0.6,423.4,0,0,488.2,0,132.2,3.2,291.3,60.5,54.1,72.8,0.2,91.5,163.1
Mar,31,Friday,8,2.4,159.4,0,0,1003.8,0,89.1,10.4,70.5,60.5,54.1,72.8,0.5,273.3,487.6
Mar,31,Friday,9,4.1,124.4,0,0,1023.3,0,78.5,20.2,45.9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,31,Friday,10,5.9,77.9,58.6,17.2,1033.4,0,67.9,45.4,10.1,60.5,54.1,72.8,0.5,277.7,495.6
Mar,31,Friday,11,6.3,79.3,90.6,26.8,1042.9,0,65.5,77.3,13.8,60.5,54.1,72.8,0.5,277.7,495.6
Mar,31,Friday,12,6.6,72.5,82.2,24.3,1885.6,0,63.5,69,8.8,60.5,54.1,72.8,0.5,247.9,442.5
Mar,31,Friday,13,7,76.6,140.7,41.8,1256.9,0,61.2,127.5,15.3,60.5,54.1,72.8,0.5,277.7,495.6
Mar,31,Friday,14,7.3,68.6,165.6,49.4,1065.5,0,59.6,152.3,9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,31,Friday,15,7.8,60.6,185.1,55.4,1378.1,0,56.6,171.8,3.9,60.5,54.1,72.8,0.5,277.7,495.6
Mar,31,Friday,16,8.1,61.3,196.5,59.1,1075.2,0,54.6,183.3,6.7,60.5,54.1,72.8,0.5,277.7,495.6
Mar,31,Friday,17,7.8,64.9,33.6,10.1,694.1,0,56.6,20.5,8.2,60.5,54.1,72.8,0.3,158.8,283.3
Mar,31,Friday,18,7.3,116.3,17.9,5.3,507.7,0,59.6,4.7,56.8,60.5,54.1,72.8,0.2,95.9,171.2
Mar,31,Friday,19,7,120.1,17.6,5.2,509.6,0,61.2,4.5,58.8,60.5,54.1,72.8,0.2,95.9,171.2
Mar,31,Friday,20,6.7,186.5,16.3,4.8,421,0,62.9,3.1,123.6,60.5,54.1,72.8,0.1,65.1,116
Mar,31,Friday,21,6.4,223.1,16.1,4.8,402.4,0,64.9,3,158.3,60.5,54.1,72.8,0.1,61.8,110
Mar,31,Friday,22,6.2,0,15.2,4.5,118.9,0,0,2.1,0,0,0,0.1,0.1,30.3,54
Mar,31,Friday,23,5.2,0.1,0,0,79.4,0,0,1.6,0.1,0,0,0.1,0,15.3,27.6
Apr,1,Saturday,0,4.2,0.1,0,0,77.6,0,0,1.4,0.1,0,0,0.1,0,15.3,27.6
Apr,1,Saturday,1,4,1.1,0,0,77.4,0,0,1.3,1.1,0,0,0.1,0,15.3,27.6
Apr,1,Saturday,2,3.4,1.5,0,0,76.9,0,0,1.2,1.5,0,0,0.1,0,15.3,27.6
Apr,1,Saturday,3,3,2.7,0,0,76.7,0,0,1,2.7,0,0,0,0,15.3,27.6
Apr,1,Saturday,4,2.4,3.4,0,0,76.4,0,0,0.9,3.4,0,0,0,0,15.3,27.6
Apr,1,Saturday,5,2.4,3.8,0,0,76.4,0,0,0.8,3.8,0,0,0.1,0,15.3,27.6
Apr,1,Saturday,6,2.3,405.1,0,0,311.1,0,94.5,1.5,310.8,60.5,54.1,72.8,0.1,30.3,54
Apr,1,Saturday,7,2.3,411,0,0,311.4,0,93.4,1.9,317.6,60.5,54.1,72.8,0.1,30.9,55
Apr,1,Saturday,8,4,343.4,0,0,488,0,79.1,4.9,264.3,60.5,54.1,72.8,0.2,92.6,165.1
Apr,1,Saturday,9,5.7,242.3,0,0,505,0,68.9,6.1,173.5,60.5,54.1,72.8,0.2,95.9,171.2
Apr,1,Saturday,10,7.5,259.4,24.7,7.4,515.9,0,58.2,11.5,201.2,60.5,54.1,72.8,0.2,99.2,177.2
Apr,1,Saturday,11,9.6,139.6,31.5,9.6,518.2,0,45.6,18.2,93.9,60.5,54.1,72.8,0.2,99.2,177.2
Apr,1,Saturday,12,11.7,159.4,30.1,9.3,1321.2,0,33,17,126.5,60.5,54.1,72.8,0.2,54.5,97.7
Apr,1,Saturday,13,13.8,70.6,29.7,9.4,591.3,0,20.8,16.6,49.8,60.5,54.1,72.8,0.2,54.5,97.7
Apr,1,Saturday,14,14.4,114.3,31.4,10,393,0,17.1,18.3,97.2,60.5,54.1,72.8,0.2,54.5,97.7
Apr,1,Saturday,15,15,139.8,31.5,10.1,699.6,0,13.5,18.4,126.4,60.5,54.1,72.8,0.2,54.5,97.7
Apr,1,Saturday,16,15.6,157.6,27.9,9,392,0,9.8,14.8,147.7,60.5,54.1,72.8,0.2,54.5,97.7
Apr,1,Saturday,17,14.5,235.5,21.4,6.8,308.8,0,16.4,8.3,219.2,60.5,54.1,72.8,0.1,24.6,44.6
Apr,1,Saturday,18,13.4,0,19.6,6.2,93.6,0,0,6.3,0,0,0,0.2,0.1,20.2,36.5
Apr,1,Saturday,19,12.3,0,16.6,5.2,85.6,0,0,3.5,0,0,0,0.2,0.1,18,32.5
Apr,1,Saturday,20,11.4,0,15.8,4.9,88.6,0,0,2.6,0,0,0,0,0.1,18,32.5
Apr,1,Saturday,21,10.5,0.1,14.1,4.3,79,0,0,0.9,0.1,0,0,0,0,15.8,28.5
Apr,1,Saturday,22,9.6,0.1,13.8,4.2,76.7,0,0,0.6,0.1,0,0,0,0,15.3,27.6
Apr,1,Saturday,23,8.7,0.1,13.7,4.1,76.6,0,0,0.5,0.1,0,0,0,0,15.3,27.6
Apr,2,Sunday,0,7.9,0.2,13.6,4.1,76.5,0,0,0.4,0.1,0,0,0,0,15.3,27.6
Apr,2,Sunday,1,7,0.2,13.4,4,76.4,0,0,0.2,0.2,0,0,0,0,15.3,27.6
Apr,2,Sunday,2,6.2,0.2,13.3,3.9,76.4,0,0,0.2,0.2,0,0,0,0,15.3,27.6
Apr,2,Sunday,3,5.5,0.3,0,0,79.9,0,0,0.2,0.3,0,0,0,0,15.3,27.6
Apr,2,Sunday,4,4.7,0.3,0,0,78,0,0,0.1,0.3,0,0,0,0,15.3,27.6
Apr,2,Sunday,5,4.5,0.3,0,0,77.7,0,0,0.1,0.3,0,0,0,0,15.3,27.6
Apr,2,Sunday,6,4.4,0.4,0,0,77.5,0,0,0.1,0.4,0,0,0,0,15.3,27.6
Apr,2,Sunday,7,4.2,0.4,0,0,75.4,0,0,0.1,0.4,0,0,0,0,15.3,27.6
Apr,2,Sunday,8,6.4,0.4,13.3,3.9,75.5,0,0,0.2,0.4,0,0,0,0,15.8,28.5
Apr,2,Sunday,9,8.6,0.3,13.3,4,74.8,0,0,0.2,0.3,0,0,0,0,15.8,28.5
Apr,2,Sunday,10,10.8,0.2,13.6,4.2,88.3,0,0,0.5,0.2,0,0,0,0.1,19.1,34.5
Apr,2,Sunday,11,11.7,0.2,14.1,4.4,88.5,0,0,1,0.2,0,0,0,0.1,19.1,34.5
Apr,2,Sunday,12,12.5,0.2,18.8,5.9,1028,0,0,5.7,0.2,0,0,0.2,0.1,21.3,38.6
Apr,2,Sunday,13,13.4,0.2,20.8,6.6,298.8,0,0,7.7,0.2,0,0,0.3,0.1,21.3,38.6
Apr,2,Sunday,14,13,0.2,21.4,6.7,100.1,0,0,8.3,0.2,0,0,0.3,0.1,21.3,38.6
Apr,2,Sunday,15,12.6,0.2,20.6,6.4,406.3,0,0,7.5,0.2,0,0,0.3,0.1,21.3,38.6
Apr,2,Sunday,16,12.2,0.2,20.6,6.4,99.8,0,0,7.5,0.2,0,0,0.3,0.1,21.3,38.6
Apr,2,Sunday,17,11.2,0.2,15.8,4.9,91.9,0,0,2.7,0.2,0,0,0.1,0.1,19.1,34.5
Apr,2,Sunday,18,10.3,0.3,13.3,4.1,81.2,0,0,0.2,0.3,0,0,0,0,16.9,30.5
Apr,2,Sunday,19,9.3,0.3,13.3,4,76.5,0,0,0.1,0.3,0,0,0,0,15.3,27.6
Apr,2,Sunday,20,8.4,0.4,13.3,4,76.5,0,0,0.1,0.4,0,0,0,0,15.3,27.6
Apr,2,Sunday,21,7.6,0.4,0,0,52,0,0,0,0.4,0,0,0,0,15.3,27.6
Apr,2,Sunday,22,6.7,0.5,0,0,52,0,0,0,0.4,0,0,0,0,15.3,27.6
Apr,2,Sunday,23,6.2,0.6,0,0,52,0,0,0,0.6,0,0,0,0,15.3,27.6
Apr,3,Monday,0,5.8,0.7,0,0,52,0,0,0,0.7,0,0,0,0,15.3,27.6
Apr,3,Monday,1,5.3,0.9,0,0,52,0,0,0,0.8,0,0,0,0,15.3,27.6
Apr,3,Monday,2,4.7,2,0,0,52,0,0,0,1.8,0,0,0,0,15.3,27.6
Apr,3,Monday,3,4.2,2.4,0,0,52,0,0,0,2.4,0,0,0,0,15.3,27.6
Apr,3,Monday,4,3.6,3.7,0,0,52,0,0,0,3.7,0,0,0,0,15.3,27.6
Apr,3,Monday,5,4,3.9,0,0,119.1,0,0,0.2,4,0,0,0,0.1,30.3,54
Apr,3,Monday,6,4.4,332.2,0,0,312.3,0,83.9,0.2,248.4,60.5,54.1,72.8,0.1,30.3,54
Apr,3,Monday,7,4.8,324.3,0,0,490.4,0,74.5,1.4,249.8,60.5,54.1,72.8,0.2,91.5,163.1
Apr,3,Monday,8,6.9,192.4,21,6.2,1005.3,0,61.9,7.8,130.4,60.5,54.1,72.8,0.5,273.3,487.6
Apr,3,Monday,9,9.1,134,32,9.7,1025.8,0,48.6,18.9,85.3,60.5,54.1,72.8,0.5,277.7,495.6
Apr,3,Monday,10,11.2,65.5,48.7,15,1031.2,0,36,35.4,29.6,60.5,54.1,72.8,0.5,277.7,495.6
Apr,3,Monday,11,12.3,48.8,80.9,25.2,1041.3,0,29.7,67.7,19.2,60.5,54.1,72.8,0.5,277.7,495.6
Apr,3,Monday,12,13.5,51.1,81.5,25.7,1887,0,22.4,68.3,28.6,60.5,54.1,72.8,0.5,247.9,442.5
Apr,3,Monday,13,14.6,27.6,133.8,42.6,1257.6,0,15.8,120.5,11.9,60.5,54.1,72.8,0.5,277.7,495.6
Apr,3,Monday,14,15.2,17.8,166.5,53.3,1069.4,0,12.1,153.3,5.7,60.5,54.1,72.8,0.5,277.7,495.6
Apr,3,Monday,15,15.8,14.8,199.5,64.1,1386.8,0,8.8,186.3,5.9,60.5,54.1,72.8,0.5,277.7,495.6
Apr,3,Monday,16,16.4,8.6,218.4,70.6,1086.7,0,5.2,205.3,3.5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,3,Monday,17,15.3,31.6,77.8,24.9,708.9,0,11.8,64.5,19.8,60.5,54.1,72.8,0.3,158.8,283.3
Apr,3,Monday,18,14.3,91.1,27.8,8.8,511.2,0,17.8,14.6,73.2,60.5,54.1,72.8,0.2,95.9,171.2
Apr,3,Monday,19,13.2,110.9,22.9,7.2,511.5,0,24.1,9.8,86.7,60.5,54.1,72.8,0.2,95.9,171.2
Apr,3,Monday,20,11.7,156.1,17.3,5.4,421.5,0,33,4.1,123,60.5,54.1,72.8,0.1,65.1,116
Apr,3,Monday,21,10.3,153.5,16.1,4.9,402.5,0,41.7,2.9,111.9,60.5,54.1,72.8,0.1,61.8,110
Apr,3,Monday,22,8.8,0,14.9,4.5,115.5,0,0,1.7,0,0,0,0.1,0.1,30.3,54
Apr,3,Monday,23,8.1,0,14.5,4.3,76.8,0,0,1.3,0,0,0,0.1,0,15.3,27.6
Apr,4,Tuesday,0,7.5,0.1,14.4,4.3,76.8,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
Apr,4,Tuesday,1,6.8,0.1,14.2,4.2,76.7,0,0,1.1,0.1,0,0,0,0,15.3,27.6
Apr,4,Tuesday,2,6.4,0.1,14.1,4.2,76.7,0,0,1,0.1,0,0,0,0,15.3,27.6
Apr,4,Tuesday,3,6,0.1,14,4.1,76.6,0,0,0.9,0.1,0,0,0,0,15.3,27.6
Apr,4,Tuesday,4,5.6,0.1,0,0,80.6,0,0,0.8,0.1,0,0,0,0,15.3,27.6
Apr,4,Tuesday,5,5.8,0.2,0,0,123.5,0,0,1.1,0.2,0,0,0,0.1,30.3,54
Apr,4,Tuesday,6,6,394.9,14.7,4.3,311.5,0,67.2,1.5,327.8,60.5,54.1,72.8,0.1,30.3,54
Apr,4,Tuesday,7,6.2,224.2,16.1,4.7,489.3,0,65.9,2.9,158.3,60.5,54.1,72.8,0.2,91.5,163.1
Apr,4,Tuesday,8,7.9,89.9,62.9,18.9,1017.9,0,55.9,49.6,34,60.5,54.1,72.8,0.5,273.3,487.6
Apr,4,Tuesday,9,9.7,57.1,97.7,29.8,1045.9,0,45,84.4,12.2,60.5,54.1,72.8,0.5,277.7,495.6
Apr,4,Tuesday,10,11.4,52.3,146.7,45.4,1061.5,0,35,133.6,17.1,60.5,54.1,72.8,0.5,277.7,495.6
Apr,4,Tuesday,11,12.5,33.9,197.1,61.6,1077.7,0,28.4,184.2,5.5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,4,Tuesday,12,13.7,28.3,186.8,59,1920.3,0,21.1,173.8,7.3,60.5,54.1,72.8,0.5,247.9,442.5
Apr,4,Tuesday,13,14.8,20.9,279.1,88.1,1303.1,0,14.8,265.9,6.2,60.5,54.1,72.8,0.5,277.7,495.6
Apr,4,Tuesday,14,14.9,18.4,306.1,96.4,1112.5,0,14.1,292.9,4.3,60.5,54.1,72.8,0.5,277.7,495.6
Apr,4,Tuesday,15,15,16.3,318.2,100.1,1422.8,0,13.5,304.9,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Apr,4,Tuesday,16,15.1,15.9,323.1,101.6,1117.8,0,12.8,310,3.2,60.5,54.1,72.8,0.5,277.7,495.6
Apr,4,Tuesday,17,14.3,21.1,118.3,37.5,721.5,0,17.8,105.1,3.4,60.5,54.1,72.8,0.3,158.8,283.3
Apr,4,Tuesday,18,13.6,48.7,39.1,12.4,514.7,0,21.8,26,26.7,60.5,54.1,72.8,0.2,95.9,171.2
Apr,4,Tuesday,19,12.8,61.4,32.8,10.3,514.6,0,26.7,19.7,34.8,60.5,54.1,72.8,0.2,95.9,171.2
Apr,4,Tuesday,20,12.6,78.6,19.4,6.1,422.2,0,27.7,6.3,51,60.5,54.1,72.8,0.1,65.1,116
Apr,4,Tuesday,21,12.3,72.9,17.1,5.3,402.9,0,29.7,4,43.2,60.5,54.1,72.8,0.1,61.8,110
Apr,4,Tuesday,22,12.1,0,15.5,4.8,115.9,0,0,2.3,0,0,0,0.1,0.1,30.3,54
Apr,4,Tuesday,23,11.9,0,15,4.7,73.9,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Apr,5,Wednesday,0,11.6,0,14.9,4.6,73.8,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Apr,5,Wednesday,1,11.4,0,14.8,4.6,73.7,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Apr,5,Wednesday,2,10.9,0,14.7,4.5,77,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Apr,5,Wednesday,3,10.5,0,14.6,4.5,77,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Apr,5,Wednesday,4,10,0.1,14.5,4.4,76.9,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
Apr,5,Wednesday,5,9.8,0.1,14.7,4.5,118.9,0,0,1.6,0.1,0,0,0.1,0.1,30.3,54
Apr,5,Wednesday,6,9.6,227,15.2,4.6,311.8,0,45.6,2,181.4,60.5,54.1,72.8,0.1,30.3,54
Apr,5,Wednesday,7,9.4,109.7,16.5,5,489.6,0,47,3.3,62.8,60.5,54.1,72.8,0.2,91.5,163.1
Apr,5,Wednesday,8,9.8,73.9,122,37.2,1036.3,0,44.6,108.8,29.3,60.5,54.1,72.8,0.5,273.3,487.6
Apr,5,Wednesday,9,10.2,58.1,156.4,47.9,1064,0,42,143.2,16.1,60.5,54.1,72.8,0.5,277.7,495.6
Apr,5,Wednesday,10,10.6,45.4,180.8,55.6,1071.7,0,39.7,167.6,5.7,60.5,54.1,72.8,0.5,277.7,495.6
Apr,5,Wednesday,11,10.8,45.9,195.8,60.3,1076.4,0,38.7,182.5,7.3,60.5,54.1,72.8,0.5,277.7,495.6
Apr,5,Wednesday,12,10.9,48,148.9,45.9,1907.2,0,38,135.8,10,60.5,54.1,72.8,0.5,247.9,442.5
Apr,5,Wednesday,13,11.1,43.3,224,69.1,1284.1,0,36.7,210.8,6.6,60.5,54.1,72.8,0.5,277.7,495.6
Apr,5,Wednesday,14,11.5,41.2,236.1,73,1089.2,0,34.4,223,6.9,60.5,54.1,72.8,0.5,277.7,495.6
Apr,5,Wednesday,15,11.8,37.6,240.8,74.7,1397.3,0,32.7,227.6,5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,5,Wednesday,16,12.2,35,254.2,79,1095.1,0,30,241,5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,5,Wednesday,17,12.1,42.5,62.5,19.5,703.5,0,30.7,49.4,11.7,60.5,54.1,72.8,0.3,158.8,283.3
Apr,5,Wednesday,18,12.1,60.1,18.6,5.8,508.2,0,30.7,5.4,29.3,60.5,54.1,72.8,0.2,95.9,171.2
Apr,5,Wednesday,19,12,66.5,17.8,5.5,509.9,0,31.4,4.6,35.1,60.5,54.1,72.8,0.2,95.9,171.2
Apr,5,Wednesday,20,11.9,97.6,16.8,5.2,421.4,0,32,3.6,65.7,60.5,54.1,72.8,0.1,65.1,116
Apr,5,Wednesday,21,11.7,86.1,16.1,5,402.6,0,33,2.9,53.1,60.5,54.1,72.8,0.1,61.8,110
Apr,5,Wednesday,22,11.6,0,15.3,4.8,115.8,0,0,2.2,0,0,0,0.1,0.1,30.3,54
Apr,5,Wednesday,23,11,0,14.9,4.6,73.8,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Apr,6,Thursday,0,10.3,0,14.7,4.5,73.7,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Apr,6,Thursday,1,9.7,0,14.6,4.5,77,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Apr,6,Thursday,2,9.2,0,14.5,4.4,76.9,0,0,1.3,0,0,0,0.1,0,15.3,27.6
Apr,6,Thursday,3,8.8,1,14.4,4.4,76.9,0,0,1.2,1,0,0,0.1,0,15.3,27.6
Apr,6,Thursday,4,8.3,1.3,14.3,4.3,76.8,0,0,1.1,1.3,0,0,0,0,15.3,27.6
Apr,6,Thursday,5,8.2,1.4,14.6,4.4,118.8,0,0,1.4,1.4,0,0,0.1,0.1,30.3,54
Apr,6,Thursday,6,8.2,322.3,14.8,4.4,311.6,0,53.9,1.6,268.4,60.5,54.1,72.8,0.1,30.3,54
Apr,6,Thursday,7,8.1,163.1,16,4.8,489.4,0,54.6,2.8,108.5,60.5,54.1,72.8,0.2,91.5,163.1
Apr,6,Thursday,8,9.9,66.8,118.3,36.1,1035.2,0,44,105.2,22.9,60.5,54.1,72.8,0.5,273.3,487.6
Apr,6,Thursday,9,11.8,44.5,175.2,54.4,1070.5,0,32.7,162.2,11.9,60.5,54.1,72.8,0.5,277.7,495.6
Apr,6,Thursday,10,13.6,27.1,230,72.5,1088.6,0,21.8,216.9,5.4,60.5,54.1,72.8,0.5,277.7,495.6
Apr,6,Thursday,11,13.9,24.5,265.4,83.4,1099.5,0,20.1,252.2,4.5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,6,Thursday,12,14.3,23.5,211.6,67.2,1928.4,0,17.8,198.5,5.7,60.5,54.1,72.8,0.5,247.9,442.5
Apr,6,Thursday,13,14.6,19.8,295.4,92.9,1308,0,15.8,282.2,4,60.5,54.1,72.8,0.5,277.7,495.6
Apr,6,Thursday,14,14.5,20.6,314.1,98.5,1114.7,0,16.4,300.9,4.2,60.5,54.1,72.8,0.5,277.7,495.6
Apr,6,Thursday,15,14.3,22,319.6,100.1,1422.7,0,17.8,306.5,4.3,60.5,54.1,72.8,0.5,277.7,495.6
Apr,6,Thursday,16,14.2,22.1,314.3,98.4,1114.6,0,18.1,301.2,4.1,60.5,54.1,72.8,0.5,277.7,495.6
Apr,6,Thursday,17,13.3,27.7,109.9,34.6,718.6,0,23.7,96.6,3.9,60.5,54.1,72.8,0.3,158.8,283.3
Apr,6,Thursday,18,12.3,52.4,31.1,9.7,512.1,0,29.7,17.9,22.6,60.5,54.1,72.8,0.2,95.9,171.2
Apr,6,Thursday,19,11.4,72.5,23.2,7.2,511.5,0,35,10,37.5,60.5,54.1,72.8,0.2,95.9,171.2
Apr,6,Thursday,20,10.3,100.7,17.6,5.4,421.5,0,41.7,4.4,59,60.5,54.1,72.8,0.1,65.1,116
Apr,6,Thursday,21,9.3,135.6,16.4,5,402.6,0,47.6,3.3,88,60.5,54.1,72.8,0.1,61.8,110
Apr,6,Thursday,22,8.2,0,15.3,4.6,115.6,0,0,2.1,0,0,0,0.1,0.1,30.3,54
Apr,6,Thursday,23,8.2,0,14.9,4.5,77,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Apr,7,Friday,0,8.2,0,14.8,4.4,77,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Apr,7,Friday,1,8.2,0.1,14.7,4.4,76.9,0,0,1.5,0.1,0,0,0.1,0,15.3,27.6
Apr,7,Friday,2,8,0.1,14.6,4.4,76.9,0,0,1.4,0.1,0,0,0.1,0,15.3,27.6
Apr,7,Friday,3,7.8,0.1,14.5,4.3,76.8,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
Apr,7,Friday,4,7.6,0.1,14.4,4.3,76.8,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
Apr,7,Friday,5,7.6,0.1,14.7,4.4,118.8,0,0,1.5,0.1,0,0,0.1,0.1,30.3,54
Apr,7,Friday,6,7.5,251.9,14.8,4.4,311.6,0,58.2,1.6,193.6,60.5,54.1,72.8,0.1,30.3,54
Apr,7,Friday,7,7.5,234.2,16,4.8,489.3,0,58.2,2.8,175.9,60.5,54.1,72.8,0.2,91.5,163.1
Apr,7,Friday,8,7.9,91.3,87.8,26.3,1025.4,0,55.9,74.6,35.4,60.5,54.1,72.8,0.5,273.3,487.6
Apr,7,Friday,9,8.2,71.6,115.6,34.8,1050.9,0,53.9,102.5,17.6,60.5,54.1,72.8,0.5,277.7,495.6
Apr,7,Friday,10,8.6,67.8,137,41.3,1057.5,0,51.6,123.8,16.2,60.5,54.1,72.8,0.5,277.7,495.6
Apr,7,Friday,11,9.1,55.1,161.6,49,1065.1,0,48.6,148.4,6.5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,7,Friday,12,9.5,60.1,112.5,34.2,1895.5,0,46.3,99.5,13.8,60.5,54.1,72.8,0.5,247.9,442.5
Apr,7,Friday,13,10,53.7,195.3,59.7,1274.7,0,43.3,182.2,10.4,60.5,54.1,72.8,0.5,277.7,495.6
Apr,7,Friday,14,10.4,48.8,208.2,63.9,1080,0,41,195.3,7.9,60.5,54.1,72.8,0.5,277.7,495.6
Apr,7,Friday,15,10.8,43.8,220.4,67.8,1390.5,0,38.7,207.2,5.1,60.5,54.1,72.8,0.5,277.7,495.6
Apr,7,Friday,16,11.2,41.8,231,71.3,1087.4,0,36,217.9,5.8,60.5,54.1,72.8,0.5,277.7,495.6
Apr,7,Friday,17,10.5,47.8,39.9,12.3,696.3,0,40.3,26.9,7.6,60.5,54.1,72.8,0.3,158.8,283.3
Apr,7,Friday,18,9.9,83.1,17.7,5.4,507.8,0,44,4.6,39.1,60.5,54.1,72.8,0.2,95.9,171.2
Apr,7,Friday,19,9.2,107.6,17.3,5.2,509.6,0,48,4.1,59.7,60.5,54.1,72.8,0.2,95.9,171.2
Apr,7,Friday,20,9.2,140.6,16.2,4.9,421.1,0,48,3,92.5,60.5,54.1,72.8,0.1,65.1,116
Apr,7,Friday,21,9.2,178.7,16.3,4.9,402.5,0,48,3.1,130.9,60.5,54.1,72.8,0.1,61.8,110
Apr,7,Friday,22,9.2,0,15.2,4.6,115.6,0,0,2,0,0,0,0.1,0.1,30.3,54
Apr,7,Friday,23,9,0,14.8,4.5,73.6,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Apr,8,Saturday,0,8.8,0,14.6,4.4,76.9,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Apr,8,Saturday,1,8.6,1.1,14.5,4.4,76.9,0,0,1.4,1.1,0,0,0.1,0,15.3,27.6
Apr,8,Saturday,2,8.5,2.1,14.4,4.4,76.9,0,0,1.3,2.1,0,0,0.1,0,15.3,27.6
Apr,8,Saturday,3,8.3,2.5,14.3,4.3,76.9,0,0,1.2,2.5,0,0,0.1,0,15.3,27.6
Apr,8,Saturday,4,8.2,2.8,14.3,4.3,76.8,0,0,1.1,2.8,0,0,0,0,15.3,27.6
Apr,8,Saturday,5,8.2,3.2,14.2,4.3,76.8,0,0,1,3.2,0,0,0,0,15.3,27.6
Apr,8,Saturday,6,8.2,235,14.7,4.4,311.6,0,53.9,1.5,181.3,60.5,54.1,72.8,0.1,30.3,54
Apr,8,Saturday,7,8.2,250.3,14.2,4.3,311.7,0,53.9,1,196.3,60.5,54.1,72.8,0.1,30.9,55
Apr,8,Saturday,8,8.4,249.8,15.8,4.8,487.4,0,52.9,2.7,196.9,60.5,54.1,72.8,0.2,92.6,165.1
Apr,8,Saturday,9,8.7,239.6,16.1,4.9,500.1,0,50.9,2.9,188.7,60.5,54.1,72.8,0.2,95.9,171.2
Apr,8,Saturday,10,8.9,196.4,15.9,4.8,513.4,0,49.9,2.7,146.5,60.5,54.1,72.8,0.2,99.2,177.2
Apr,8,Saturday,11,9.5,152.4,15.7,4.8,513.4,0,46.3,2.6,106.2,60.5,54.1,72.8,0.2,99.2,177.2
Apr,8,Saturday,12,10.1,171.6,16.1,4.9,1316.8,0,42.6,3,128.9,60.5,54.1,72.8,0.2,54.5,97.7
Apr,8,Saturday,13,10.7,184.9,16.8,5.2,587.1,0,39,3.7,145.9,60.5,54.1,72.8,0.2,54.5,97.7
Apr,8,Saturday,14,10.8,148.4,17.2,5.3,388.3,0,38.7,4,109.7,60.5,54.1,72.8,0.2,54.5,97.7
Apr,8,Saturday,15,11,113.7,16.2,5,694.5,0,37.3,3.1,76.2,60.5,54.1,72.8,0.2,54.5,97.7
Apr,8,Saturday,16,11.1,88.6,16.3,5,388,0,36.7,3.2,51.7,60.5,54.1,72.8,0.2,54.5,97.7
Apr,8,Saturday,17,10.4,348,15.9,4.9,306.9,0,41,2.8,307.1,60.5,54.1,72.8,0.1,24.6,44.6
Apr,8,Saturday,18,9.7,0,13.4,4.1,94.6,0,0,0.3,0,0,0,0,0.1,20.2,36.5
Apr,8,Saturday,19,9,0.1,13.4,4.1,87.7,0,0,0.2,0.1,0,0,0,0.1,18,32.5
Apr,8,Saturday,20,9,0.1,13.4,4.1,87.7,0,0,0.2,0.1,0,0,0,0.1,18,32.5
Apr,8,Saturday,21,9.1,0.1,13.4,4.1,78.7,0,0,0.2,0.1,0,0,0,0,15.8,28.5
Apr,8,Saturday,22,9.1,0.1,13.4,4.1,76.5,0,0,0.2,0.2,0,0,0,0,15.3,27.6
Apr,8,Saturday,23,8.6,1.1,13.4,4,76.5,0,0,0.2,1.2,0,0,0,0,15.3,27.6
Apr,9,Sunday,0,8,2.2,13.4,4,76.5,0,0,0.2,2.2,0,0,0,0,15.3,27.6
Apr,9,Sunday,1,7.5,2.6,13.4,4,76.5,0,0,0.2,2.6,0,0,0,0,15.3,27.6
Apr,9,Sunday,2,7.1,3,13.4,4,76.5,0,0,0.2,3,0,0,0,0,15.3,27.6
Apr,9,Sunday,3,6.8,4.1,13.3,4,76.5,0,0,0.2,4.1,0,0,0.1,0,15.3,27.6
Apr,9,Sunday,4,6.4,4.5,13.3,3.9,76.5,0,0,0.2,4.6,0,0,0.1,0,15.3,27.6
Apr,9,Sunday,5,6.3,4.9,13.3,3.9,76.5,0,0,0.2,4.9,0,0,0.1,0,15.3,27.6
Apr,9,Sunday,6,6.3,4.3,13.3,3.9,76.4,0,0,0.2,4.3,0,0,0.1,0,15.3,27.6
Apr,9,Sunday,7,6.2,2.9,13.3,3.9,74.5,0,0,0.2,2.9,0,0,0,0,15.3,27.6
Apr,9,Sunday,8,8,0.2,13.3,4,75.6,0,0,0.2,0.2,0,0,0,0,15.8,28.5
Apr,9,Sunday,9,9.7,0.2,13.5,4.1,74.9,0,0,0.4,0.2,0,0,0,0,15.8,28.5
Apr,9,Sunday,10,11.5,0.1,13.7,4.2,88.4,0,0,0.5,0.1,0,0,0,0.1,19.1,34.5
Apr,9,Sunday,11,12.5,0.1,14.8,4.6,88.8,0,0,1.7,0.1,0,0,0,0.1,19.1,34.5
Apr,9,Sunday,12,13.6,0.1,20.2,6.4,1028.6,0,0,7,0.1,0,0,0.3,0.1,21.3,38.6
Apr,9,Sunday,13,14.6,0.1,23.6,7.5,299.9,0,0,10.5,0.1,0,0,0.4,0.1,21.3,38.6
Apr,9,Sunday,14,15,0.1,25.7,8.2,101.8,0,0,12.5,0.1,0,0,0.5,0.1,21.3,38.6
Apr,9,Sunday,15,15.4,0.1,26.3,8.4,408.6,0,0,13.2,0.1,0,0,0.6,0.1,21.3,38.6
Apr,9,Sunday,16,15.8,0.1,27,8.7,102.3,0,0,13.9,0.1,0,0,0.6,0.1,21.3,38.6
Apr,9,Sunday,17,14.9,0.1,21.6,6.9,94.1,0,0,8.4,0.1,0,0,0.3,0.1,19.1,34.5
Apr,9,Sunday,18,14.1,0.1,16.7,5.3,82.6,0,0,3.6,0.1,0,0,0.1,0,16.9,30.5
Apr,9,Sunday,19,13.2,0.1,14,4.4,76.9,0,0,0.9,0.1,0,0,0,0,15.3,27.6
Apr,9,Sunday,20,12.4,0.2,13.6,4.2,76.7,0,0,0.4,0.2,0,0,0,0,15.3,27.6
Apr,9,Sunday,21,11.6,0.2,13.3,4.1,76.6,0,0,0.2,0.2,0,0,0,0,15.3,27.6
Apr,9,Sunday,22,10.8,0.2,13.3,4.1,76.5,0,0,0.1,0.2,0,0,0,0,15.3,27.6
Apr,9,Sunday,23,10.3,0.2,13.3,4.1,76.5,0,0,0.1,0.3,0,0,0,0,15.3,27.6
Apr,10,Monday,0,9.8,0.3,13.3,4.1,76.5,0,0,0.1,0.3,0,0,0,0,15.3,27.6
Apr,10,Monday,1,9.3,0.3,0,0,52,0,0,0,0.3,0,0,0,0,15.3,27.6
Apr,10,Monday,2,9.1,0.3,0,0,52,0,0,0,0.3,0,0,0,0,15.3,27.6
Apr,10,Monday,3,8.8,0.3,0,0,52,0,0,0,0.3,0,0,0,0,15.3,27.6
Apr,10,Monday,4,8.6,0.3,0,0,52,0,0,0,0.3,0,0,0,0,15.3,27.6
Apr,10,Monday,5,8.6,0.3,13.4,4.1,118.4,0,0,0.3,0.3,0,0,0,0.1,30.3,54
Apr,10,Monday,6,8.6,347.2,13.8,4.2,311.4,0,51.6,0.7,295.6,60.5,54.1,72.8,0.1,30.3,54
Apr,10,Monday,7,8.6,338.6,14.9,4.5,489.1,0,51.6,1.7,287,60.5,54.1,72.8,0.2,91.5,163.1
Apr,10,Monday,8,8.6,137.4,26.5,8,1007.1,0,51.6,13.4,85.8,60.5,54.1,72.8,0.5,273.3,487.6
Apr,10,Monday,9,8.6,77.3,44.5,13.4,1029.5,0,51.6,31.4,25.7,60.5,54.1,72.8,0.5,277.7,495.6
Apr,10,Monday,10,8.6,73.7,62.6,18.9,1035,0,51.6,49.4,22.1,60.5,54.1,72.8,0.5,277.7,495.6
Apr,10,Monday,11,9.6,57.8,92.1,28,1044.2,0,45.6,78.9,12,60.5,54.1,72.8,0.5,277.7,495.6
Apr,10,Monday,12,10.5,64.4,102.1,31.3,1892.6,0,40.3,88.9,24,60.5,54.1,72.8,0.5,247.9,442.5
Apr,10,Monday,13,11.5,44.2,150.1,46.5,1261.5,0,34.4,137,10,60.5,54.1,72.8,0.5,277.7,495.6
Apr,10,Monday,14,11.3,41.8,173.2,53.5,1069.7,0,35.7,160.1,6.1,60.5,54.1,72.8,0.5,277.7,495.6
Apr,10,Monday,15,11,46.2,187.3,57.8,1380.4,0,37.3,174.2,8.9,60.5,54.1,72.8,0.5,277.7,495.6
Apr,10,Monday,16,10.8,44.3,193.7,59.6,1075.7,0,38.7,180.6,5.6,60.5,54.1,72.8,0.5,277.7,495.6
Apr,10,Monday,17,10.2,71.9,65.1,19.9,703.9,0,42,51.8,30,60.5,54.1,72.8,0.3,158.8,283.3
Apr,10,Monday,18,9.7,130.1,21.7,6.6,509,0,45,8.5,85.1,60.5,54.1,72.8,0.2,95.9,171.2
Apr,10,Monday,19,9.1,134.2,19.2,5.8,510.2,0,48.6,6.1,85.7,60.5,54.1,72.8,0.2,95.9,171.2
Apr,10,Monday,20,8.7,176.4,16.6,5,421.2,0,50.9,3.4,125.6,60.5,54.1,72.8,0.1,65.1,116
Apr,10,Monday,21,8.4,165.2,15.9,4.8,402.4,0,52.9,2.7,112.5,60.5,54.1,72.8,0.1,61.8,110
Apr,10,Monday,22,8,0,14.8,4.5,118.8,0,0,1.7,0,0,0,0.1,0.1,30.3,54
Apr,10,Monday,23,7.2,0.1,14.4,4.3,76.8,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
Apr,11,Tuesday,0,6.5,0.1,14.3,4.2,76.7,0,0,1.1,0.1,0,0,0,0,15.3,27.6
Apr,11,Tuesday,1,5.7,0.1,0,0,81.3,0,0,1,0.1,0,0,0,0,15.3,27.6
Apr,11,Tuesday,2,4.7,0.1,0,0,78.1,0,0,0.9,0.1,0,0,0,0,15.3,27.6
Apr,11,Tuesday,3,3.6,0.2,0,0,77,0,0,0.7,0.2,0,0,0,0,15.3,27.6
Apr,11,Tuesday,4,2.6,1.2,0,0,76.4,0,0,0.5,1.3,0,0,0,0,15.3,27.6
Apr,11,Tuesday,5,2.5,1.6,0,0,118.3,0,0,0.9,1.6,0,0,0,0.1,30.3,54
Apr,11,Tuesday,6,2.5,409.4,0,0,311.2,0,88.9,1,320.6,60.5,54.1,72.8,0.1,30.3,54
Apr,11,Tuesday,7,2.4,405.9,0,0,488.6,0,89.5,2.6,316.4,60.5,54.1,72.8,0.2,91.5,163.1
Apr,11,Tuesday,8,3.5,127.8,0,0,1005.3,0,82.1,17.3,45.7,60.5,54.1,72.8,0.5,273.3,487.6
Apr,11,Tuesday,9,4.5,87.4,0,0,1025.7,0,76.1,42.9,11.3,60.5,54.1,72.8,0.5,277.7,495.6
Apr,11,Tuesday,10,5.6,85.6,100.7,29.6,1045.7,0,69.5,87.7,16.1,60.5,54.1,72.8,0.5,277.7,495.6
Apr,11,Tuesday,11,6.6,70.6,145.6,43.1,1059.3,0,63.5,132.4,7.1,60.5,54.1,72.8,0.5,277.7,495.6
Apr,11,Tuesday,12,7.7,63.7,147.7,44.2,1905.5,0,56.9,134.6,6.9,60.5,54.1,72.8,0.5,247.9,442.5
Apr,11,Tuesday,13,8.7,58.4,243.5,73.6,1288.6,0,50.9,230.5,7.6,60.5,54.1,72.8,0.5,277.7,495.6
Apr,11,Tuesday,14,9.2,56.4,277.4,84.2,1100.3,0,48,264.3,8.6,60.5,54.1,72.8,0.5,277.7,495.6
Apr,11,Tuesday,15,9.7,49.5,296.7,90.4,1413,0,45,283.6,4.6,60.5,54.1,72.8,0.5,277.7,495.6
Apr,11,Tuesday,16,10.2,47,297.1,90.8,1106.9,0,42,284,5.1,60.5,54.1,72.8,0.5,277.7,495.6
Apr,11,Tuesday,17,9.1,55.7,109.5,33.2,717.2,0,48.6,96.3,7.1,60.5,54.1,72.8,0.3,158.8,283.3
Apr,11,Tuesday,18,7.9,104.1,40.7,12.2,514.6,0,55.9,27.6,48.1,60.5,54.1,72.8,0.2,95.9,171.2
Apr,11,Tuesday,19,6.8,103.4,30,8.9,513.2,0,62.5,16.8,40.8,60.5,54.1,72.8,0.2,95.9,171.2
Apr,11,Tuesday,20,6.1,159.7,18.6,5.5,421.6,0,66.5,5.4,93.3,60.5,54.1,72.8,0.1,65.1,116
Apr,11,Tuesday,21,5.5,160.3,0,0,405.9,0,70.2,3.8,90.2,60.5,54.1,72.8,0.1,61.8,110
Apr,11,Tuesday,22,4.8,0,0,0,120.3,0,0,1.9,0,0,0,0.1,0.1,30.3,54
Apr,11,Tuesday,23,4.5,0.1,0,0,77.9,0,0,1.4,0.1,0,0,0.1,0,15.3,27.6
Apr,12,Wednesday,0,4.3,0.1,0,0,77.6,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
Apr,12,Wednesday,1,4,0.1,0,0,77.4,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
Apr,12,Wednesday,2,3.9,0.2,0,0,77.2,0,0,1.1,0.2,0,0,0,0,15.3,27.6
Apr,12,Wednesday,3,3.9,0.2,0,0,77.2,0,0,1,0.2,0,0,0,0,15.3,27.6
Apr,12,Wednesday,4,3.8,0.3,0,0,77.1,0,0,0.9,0.3,0,0,0,0,15.3,27.6
Apr,12,Wednesday,5,4.1,0.3,0,0,119.3,0,0,1.2,0.3,0,0,0.1,0.1,30.3,54
Apr,12,Wednesday,6,4.3,384.9,0,0,312.5,0,77.5,2.1,307.4,60.5,54.1,72.8,0.1,30.3,54
Apr,12,Wednesday,7,4.6,255.7,0,0,490.5,0,75.5,3.4,180.2,60.5,54.1,72.8,0.2,91.5,163.1
Apr,12,Wednesday,8,6.3,98.8,96.5,28.5,1027.6,0,65.5,83.4,33.2,60.5,54.1,72.8,0.5,273.3,487.6
Apr,12,Wednesday,9,8,64.9,144.6,43.4,1059.5,0,55.3,131.5,9.6,60.5,54.1,72.8,0.5,277.7,495.6
Apr,12,Wednesday,10,9.7,55.4,204.1,62.2,1078.3,0,45,190.8,10.5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,12,Wednesday,11,9.8,54.5,245,74.7,1090.8,0,44.6,231.8,9.9,60.5,54.1,72.8,0.5,277.7,495.6
Apr,12,Wednesday,12,9.9,55.9,217.8,66.5,1927.8,0,44,204.7,12.1,60.5,54.1,72.8,0.5,247.9,442.5
Apr,12,Wednesday,13,10,46.8,305.4,93.2,1308.2,0,43.3,292.2,3.6,60.5,54.1,72.8,0.5,277.7,495.6
Apr,12,Wednesday,14,10.2,49.2,321.5,98.2,1114.3,0,42,308.4,7.3,60.5,54.1,72.8,0.5,277.7,495.6
Apr,12,Wednesday,15,10.5,45.6,335,102.4,1425.1,0,40.3,321.7,5.2,60.5,54.1,72.8,0.5,277.7,495.6
Apr,12,Wednesday,16,10.7,44.4,328.8,100.7,1116.8,0,39,315.6,5.4,60.5,54.1,72.8,0.5,277.7,495.6
Apr,12,Wednesday,17,9.9,56.9,126,38.5,722.5,0,44,112.8,12.9,60.5,54.1,72.8,0.3,158.8,283.3
Apr,12,Wednesday,18,9,85.7,49.3,14.9,517.3,0,49.3,36.1,36.4,60.5,54.1,72.8,0.2,95.9,171.2
Apr,12,Wednesday,19,8.2,110.6,38.5,11.6,515.9,0,53.9,25.4,56.6,60.5,54.1,72.8,0.2,95.9,171.2
Apr,12,Wednesday,20,7.5,123.3,21.3,6.4,422.5,0,58.2,8.1,65,60.5,54.1,72.8,0.1,65.1,116
Apr,12,Wednesday,21,6.9,164.5,19.2,5.7,403.3,0,61.9,6,102.6,60.5,54.1,72.8,0.1,61.8,110
Apr,12,Wednesday,22,6.2,0,15.3,4.5,118.9,0,0,2.1,0,0,0,0.1,0.1,30.3,54
Apr,12,Wednesday,23,6.2,0,14.8,4.4,76.9,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Apr,13,Thursday,0,6.1,0.1,14.7,4.3,76.9,0,0,1.6,0.1,0,0,0.1,0,15.3,27.6
Apr,13,Thursday,1,6.1,0.1,14.6,4.3,76.8,0,0,1.5,0.1,0,0,0.1,0,15.3,27.6
Apr,13,Thursday,2,5.7,0.1,0,0,81.3,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
Apr,13,Thursday,3,5.4,0.1,0,0,79.8,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
Apr,13,Thursday,4,5,0.2,0,0,78.7,0,0,1.1,0.2,0,0,0,0,15.3,27.6
Apr,13,Thursday,5,4.7,0.2,0,0,120.1,0,0,1.4,0.2,0,0,0.1,0.1,30.3,54
Apr,13,Thursday,6,4.5,390.6,0,0,312.8,0,76.1,2.3,314.5,60.5,54.1,72.8,0.1,30.3,54
Apr,13,Thursday,7,4.2,219.8,0,0,490,0,77.8,3.5,142,60.5,54.1,72.8,0.2,91.5,163.1
Apr,13,Thursday,8,5.2,101,101.4,29.7,1028.7,0,71.8,88.1,29.3,60.5,54.1,72.8,0.5,273.3,487.6
Apr,13,Thursday,9,6.2,72.9,145.1,42.8,1059,0,65.9,131.9,7.1,60.5,54.1,72.8,0.5,277.7,495.6
Apr,13,Thursday,10,7.2,66.9,183.5,54.7,1070.8,0,59.9,170.4,7.1,60.5,54.1,72.8,0.5,277.7,495.6
Apr,13,Thursday,11,7.7,63.7,223.8,67,1083.1,0,56.9,210.7,6.9,60.5,54.1,72.8,0.5,277.7,495.6
Apr,13,Thursday,12,8.3,63.9,192.9,58.1,1919.4,0,53.6,179.7,10.3,60.5,54.1,72.8,0.5,247.9,442.5
Apr,13,Thursday,13,8.8,54.4,277,83.8,1298.8,0,50.6,263.9,3.9,60.5,54.1,72.8,0.5,277.7,495.6
Apr,13,Thursday,14,8.6,58.2,290.3,87.7,1103.8,0,51.6,277.1,6.5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,13,Thursday,15,8.5,57.5,283.2,85.5,1408.2,0,52.3,270.2,5.2,60.5,54.1,72.8,0.5,277.7,495.6
Apr,13,Thursday,16,8.3,59.6,288.2,86.9,1103,0,53.6,275,6,60.5,54.1,72.8,0.5,277.7,495.6
Apr,13,Thursday,17,7.6,65.6,99.8,29.8,713.9,0,57.6,86.7,8,60.5,54.1,72.8,0.3,158.8,283.3
Apr,13,Thursday,18,6.8,95.3,31.8,9.4,511.8,0,62.5,18.7,32.9,60.5,54.1,72.8,0.2,95.9,171.2
Apr,13,Thursday,19,6.1,105.7,23,6.8,511.1,0,66.5,9.8,39.2,60.5,54.1,72.8,0.2,95.9,171.2
Apr,13,Thursday,20,4.4,218.8,0,0,421.8,0,76.8,3.7,141.9,60.5,54.1,72.8,0.1,65.1,116
Apr,13,Thursday,21,2.7,196.9,0,0,401.8,0,86.8,2.8,110.1,60.5,54.1,72.8,0.1,61.8,110
Apr,13,Thursday,22,1,0.1,0,0,118,0,0,1.9,0.1,0,0,0.1,0.1,30.3,54
Apr,13,Thursday,23,0.6,0.2,0,0,76,0,0,1.4,0.2,0,0,0.1,0,15.3,27.6
Apr,14,Friday,0,0.1,0.2,0,0,75.9,0,0,1.2,0.2,0,0,0.1,0,15.3,27.6
Apr,14,Friday,1,-0.3,0.2,0,0,75.8,0,0,1.1,0.2,0,0,0,0,15.3,27.6
Apr,14,Friday,2,-0.2,0.3,0,0,75.8,0,0,1,0.3,0,0,0,0,15.3,27.6
Apr,14,Friday,3,-0.1,0.3,0,0,75.8,0,0,0.9,0.4,0,0,0,0,15.3,27.6
Apr,14,Friday,4,0,1.3,0,0,75.9,0,0,0.8,1.3,0,0,0,0,15.3,27.6
Apr,14,Friday,5,0,1.7,0,0,117.7,0,0,1.1,1.7,0,0,0,0.1,30.3,54
Apr,14,Friday,6,0,467.7,0,0,310.6,0,147.4,1.4,320.3,60.5,54.1,72.8,0.1,30.3,54
