Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW],Precool Coil Load (kW),Preheat Coil Load (kW),Terminal Cooling Coil Load (kW),Terminal Heating Coil Load (kW),Ventilation Fan (kW),Exhaust Fan (kW),Terminal Fan (kW),Vent. Reclaim Device (kW),Lighting (kW),Electric Equipment (kW)
Apr,14,Friday,7,0,429.7,0,0,488,0,135.4,2.7,294.2,60.5,54.1,72.8,0.2,91.5,163.1
Apr,14,Friday,8,0.6,143.4,0,0,1003.4,0,106.3,14.4,37.1,60.5,54.1,72.8,0.5,273.3,487.6
Apr,14,Friday,9,1.3,117.9,0,0,1021.7,0,95.7,29.8,22.3,60.5,54.1,72.8,0.5,277.7,495.6
Apr,14,Friday,10,1.9,114.3,0,0,1023.6,0,91.8,59.8,22.5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,14,Friday,11,2.8,94,0,0,1025.7,0,86.4,97,7.6,60.5,54.1,72.8,0.5,277.7,495.6
Apr,14,Friday,12,3.8,95.6,102.4,29.5,1890.8,0,80.5,89.2,15.1,60.5,54.1,72.8,0.5,247.9,442.5
Apr,14,Friday,13,4.7,80.2,171,49.8,1264.8,0,74.8,157.8,5.5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,14,Friday,14,4.8,86.6,196,57.1,1073.2,0,74.5,182.7,12.2,60.5,54.1,72.8,0.5,277.7,495.6
Apr,14,Friday,15,4.9,84.1,197.5,57.6,1380.3,0,73.8,184.4,10.2,60.5,54.1,72.8,0.5,277.7,495.6
Apr,14,Friday,16,5,81.9,199.2,58.2,1074.3,0,73.2,186,8.7,60.5,54.1,72.8,0.5,277.7,495.6
Apr,14,Friday,17,4.7,90.8,0,0,693.3,0,74.8,32,15.8,60.5,54.1,72.8,0.3,158.8,283.3
Apr,14,Friday,18,4.3,148.4,0,0,508.2,0,77.5,5.7,70.9,60.5,54.1,72.8,0.2,95.9,171.2
Apr,14,Friday,19,4,124.2,0,0,509.6,0,79.1,3.9,45.1,60.5,54.1,72.8,0.2,95.9,171.2
Apr,14,Friday,20,3.4,203.9,0,0,420.7,0,82.8,2.8,121.2,60.5,54.1,72.8,0.1,65.1,116
Apr,14,Friday,21,2.8,257.6,0,0,401.9,0,86.4,2.9,171.1,60.5,54.1,72.8,0.1,61.8,110
Apr,14,Friday,22,2.2,0.1,0,0,118.3,0,0,1.8,0.1,0,0,0.1,0.1,30.3,54
Apr,14,Friday,23,1.7,0.2,0,0,76.3,0,0,1.4,0.2,0,0,0.1,0,15.3,27.6
Apr,15,Saturday,0,1.3,1.2,0,0,76.1,0,0,1.2,1.2,0,0,0.1,0,15.3,27.6
Apr,15,Saturday,1,0.8,1.6,0,0,76,0,0,1.1,1.6,0,0,0,0,15.3,27.6
Apr,15,Saturday,2,0.1,3,0,0,75.9,0,0,0.9,2.9,0,0,0,0,15.3,27.6
Apr,15,Saturday,3,-0.7,3.8,0,0,75.8,0,0,0.8,3.8,0,0,0.1,0,15.3,27.6
Apr,15,Saturday,4,-1.4,4.7,0,0,75.7,0,0,0.6,4.8,0,0,0.1,0,15.3,27.6
Apr,15,Saturday,5,-0.8,5.3,0,0,75.8,0,0,0.5,5.3,0,0,0.1,0,15.3,27.6
Apr,15,Saturday,6,-0.2,456.7,0,0,310.6,0,159.9,1.5,296.7,60.5,54.1,72.8,0.1,30.3,54
Apr,15,Saturday,7,0.4,452.3,0,0,311,0,141.9,1.9,310.4,60.5,54.1,72.8,0.1,30.9,55
Apr,15,Saturday,8,1.5,404,0,0,486.6,0,99.3,4.1,304.8,60.5,54.1,72.8,0.2,92.6,165.1
Apr,15,Saturday,9,2.7,372.2,0,0,499.5,0,86.9,3.9,285.3,60.5,54.1,72.8,0.2,95.9,171.2
Apr,15,Saturday,10,3.8,320.5,0,0,514,0,80.5,7.2,240.1,60.5,54.1,72.8,0.2,99.2,177.2
Apr,15,Saturday,11,4.8,210.7,0,0,516,0,74.5,11.6,136.1,60.5,54.1,72.8,0.2,99.2,177.2
Apr,15,Saturday,12,5.8,321.9,21.6,6.4,1318.3,0,68.5,8.5,253.3,60.5,54.1,72.8,0.2,54.5,97.7
Apr,15,Saturday,13,6.8,284.1,24.8,7.4,589.3,0,62.5,11.6,221.5,60.5,54.1,72.8,0.2,54.5,97.7
Apr,15,Saturday,14,6.9,288.4,22.7,6.8,389.8,0,61.9,9.5,226.5,60.5,54.1,72.8,0.2,54.5,97.7
Apr,15,Saturday,15,6.9,293.5,21.1,6.3,695.8,0,61.9,7.9,231.4,60.5,54.1,72.8,0.2,54.5,97.7
Apr,15,Saturday,16,7,299,19.2,5.7,388.7,0,61.2,6,237.6,60.5,54.1,72.8,0.2,54.5,97.7
Apr,15,Saturday,17,6.3,354.9,17.8,5.3,307.3,0,65.5,4.6,289.4,60.5,54.1,72.8,0.1,24.6,44.6
Apr,15,Saturday,18,5.7,0.1,0,0,99.8,0,0,3,0.1,0,0,0.1,0.1,20.2,36.5
Apr,15,Saturday,19,5,0.1,0,0,89.7,0,0,0.4,0.1,0,0,0,0.1,18,32.5
Apr,15,Saturday,20,4.4,0.2,0,0,88.7,0,0,0.4,0.2,0,0,0,0.1,18,32.5
Apr,15,Saturday,21,3.8,0.2,0,0,79.2,0,0,0.1,0.2,0,0,0,0,15.8,28.5
Apr,15,Saturday,22,3.2,0.3,0,0,76.6,0,0,0.1,0.2,0,0,0,0,15.3,27.6
Apr,15,Saturday,23,2.6,0.3,0,0,76.4,0,0,0.1,0.4,0,0,0,0,15.3,27.6
Apr,16,Sunday,0,2,0.4,0,0,52,0,0,0,0.4,0,0,0,0,15.3,27.6
Apr,16,Sunday,1,1.4,0.5,0,0,52,0,0,0,0.5,0,0,0,0,15.3,27.6
Apr,16,Sunday,2,1.1,0.5,0,0,52,0,0,0,0.5,0,0,0,0,15.3,27.6
Apr,16,Sunday,3,0.7,0.6,0,0,52,0,0,0,0.6,0,0,0,0,15.3,27.6
Apr,16,Sunday,4,0.4,0.7,0,0,52,0,0,0,0.7,0,0,0,0,15.3,27.6
Apr,16,Sunday,5,0.9,1.8,0,0,52,0,0,0,1.8,0,0,0,0,15.3,27.6
Apr,16,Sunday,6,1.3,0.9,0,0,52,0,0,0,0.8,0,0,0,0,15.3,27.6
Apr,16,Sunday,7,1.8,0.8,0,0,50,0,0,0,0.7,0,0,0,0,15.3,27.6
Apr,16,Sunday,8,4.6,0.6,0,0,76.9,0,0,0.2,0.6,0,0,0,0,15.8,28.5
Apr,16,Sunday,9,7.5,0.5,13.7,4.1,74.9,0,0,0.6,0.5,0,0,0,0,15.8,28.5
Apr,16,Sunday,10,10.3,0.3,15.7,4.8,89,0,0,2.6,0.3,0,0,0,0.1,19.1,34.5
Apr,16,Sunday,11,12,0.3,20.6,6.4,90.8,0,0,7.5,0.3,0,0,0.3,0.1,19.1,34.5
Apr,16,Sunday,12,13.6,0.2,35,11,1033.9,0,0,21.8,0.2,0,0,0.9,0.1,21.3,38.6
Apr,16,Sunday,13,15.3,0.2,45.7,14.6,308,0,0,32.6,0.2,0,0.1,1.3,0.1,21.3,38.6
Apr,16,Sunday,14,15.7,0.2,47.9,15.4,109.9,0,0,34.8,0.2,0,0,1.5,0.1,21.3,38.6
Apr,16,Sunday,15,16.2,0.2,51,16.4,417.6,0,0,37.8,0.2,0,0,1.6,0.1,21.3,38.6
Apr,16,Sunday,16,16.6,0.1,49,15.9,110.5,0,0,36,0.2,0,0,1.6,0.1,21.3,38.6
Apr,16,Sunday,17,15.6,0.2,40.5,13,101,0,0,27.3,0.2,0,0,1.2,0.1,19.1,34.5
Apr,16,Sunday,18,14.6,0.2,30.8,9.8,87.7,0,0,17.7,0.2,0,0,0.7,0,16.9,30.5
Apr,16,Sunday,19,13.6,0.2,22.6,7.1,80,0,0,9.4,0.2,0,0,0.4,0,15.3,27.6
Apr,16,Sunday,20,12.5,0.3,18.4,5.7,78.4,0,0,5.2,0.3,0,0,0.1,0,15.3,27.6
Apr,16,Sunday,21,11.3,0.4,15.3,4.7,77.3,0,0,2.2,0.3,0,0,0,0,15.3,27.6
Apr,16,Sunday,22,10.2,0.4,13.6,4.2,76.6,0,0,0.4,0.4,0,0,0,0,15.3,27.6
Apr,16,Sunday,23,9.8,0.6,13.3,4.1,76.5,0,0,0.1,0.5,0,0,0,0,15.3,27.6
Apr,17,Monday,0,9.3,0.6,0,0,52,0,0,0,0.6,0,0,0,0,15.3,27.6
Apr,17,Monday,1,8.9,0.7,0,0,52,0,0,0,0.6,0,0,0,0,15.3,27.6
Apr,17,Monday,2,8.8,0.7,0,0,52,0,0,0,0.7,0,0,0,0,15.3,27.6
Apr,17,Monday,3,8.7,0.7,0,0,52,0,0,0,0.7,0,0,0,0,15.3,27.6
Apr,17,Monday,4,8.6,0.8,0,0,52,0,0,0,0.7,0,0,0,0,15.3,27.6
Apr,17,Monday,5,9,0.8,0,0,52,0,0,0,0.7,0,0,0,0,15.3,27.6
Apr,17,Monday,6,9.4,0.7,0,0,52,0,0,0,0.6,0,0,0,0,15.3,27.6
Apr,17,Monday,7,9.8,0.7,0,0,50,0,0,0,0.6,0,0,0,0,15.3,27.6
Apr,17,Monday,8,11.9,0.5,13.5,4.2,75.8,0,0,0.3,0.6,0,0,0,0,15.8,28.5
Apr,17,Monday,9,13.9,0.3,17.6,5.6,76.5,0,0,4.4,0.3,0,0,0.1,0,15.8,28.5
Apr,17,Monday,10,16,0.2,35.4,11.4,96.5,0,0,22.4,0.2,0,0,0.9,0.1,19.1,34.5
Apr,17,Monday,11,16.3,0.2,47.5,15.3,100.9,0,0,34.4,0.2,0,0,1.4,0.1,19.1,34.5
Apr,17,Monday,12,16.7,0.1,62.6,20.3,1044.3,0,0,49.3,0.2,0,0,2.1,0.1,21.3,38.6
Apr,17,Monday,13,17,0.1,71.2,23.1,317.6,0,0,58,0.2,0,0.1,2.4,0.1,21.3,38.6
Apr,17,Monday,14,15.1,0.2,60.5,19.3,114.4,0,0,47.3,0.2,0,0,2,0.1,21.3,38.6
Apr,17,Monday,15,13.1,0.2,53.3,16.7,418.1,0,0,40.1,0.2,0,0,1.6,0.1,21.3,38.6
Apr,17,Monday,16,11.2,0.2,37.1,11.5,105.5,0,0,23.9,0.2,0,0,1,0.1,21.3,38.6
Apr,17,Monday,17,9.6,0.4,25.5,7.8,95.2,0,0,12.3,0.4,0,0,0.6,0.1,19.1,34.5
Apr,17,Monday,18,7.9,0.6,16.1,4.8,82.1,0,0,3,0.6,0,0,0.1,0,16.9,30.5
Apr,17,Monday,19,6.3,0.8,0,0,52,0,0,0,0.8,0,0,0,0,15.3,27.6
Apr,17,Monday,20,6.1,0.9,0,0,52,0,0,0,0.8,0,0,0,0,15.3,27.6
Apr,17,Monday,21,5.8,0.9,0,0,52,0,0,0,0.9,0,0,0,0,15.3,27.6
Apr,17,Monday,22,5.6,0.9,0,0,52,0,0,0,0.9,0,0,0,0,15.3,27.6
Apr,17,Monday,23,5.3,1,0,0,52,0,0,0,1,0,0,0,0,15.3,27.6
Apr,18,Tuesday,0,4.9,1,0,0,52,0,0,0,1.1,0,0,0,0,15.3,27.6
Apr,18,Tuesday,1,4.6,1.1,0,0,52,0,0,0,1.1,0,0,0,0,15.3,27.6
Apr,18,Tuesday,2,4.1,1.1,0,0,52,0,0,0,1.1,0,0,0,0,15.3,27.6
Apr,18,Tuesday,3,3.7,1.1,0,0,52,0,0,0,1.1,0,0,0,0,15.3,27.6
Apr,18,Tuesday,4,3.2,1.2,0,0,52,0,0,0,1.1,0,0,0,0,15.3,27.6
Apr,18,Tuesday,5,3,1.2,0,0,93.8,0,0,0,1.2,0,0,0,0.1,30.3,54
Apr,18,Tuesday,6,2.8,365.6,0,0,311.2,0,123.9,0.2,241.5,60.5,54.1,72.8,0.1,30.3,54
Apr,18,Tuesday,7,2.6,343.7,0,0,488.6,0,117,1.3,226.7,60.5,54.1,72.8,0.2,91.5,163.1
Apr,18,Tuesday,8,3.8,265.4,0,0,1006.1,0,80.5,23.9,184.9,60.5,54.1,72.8,0.5,273.3,487.6
Apr,18,Tuesday,9,4.9,256.5,53.3,15.6,1031.7,0,73.8,40.1,182.7,60.5,54.1,72.8,0.5,277.7,495.6
Apr,18,Tuesday,10,6.1,229.5,81.3,24,1040.1,0,66.5,68.1,163.1,60.5,54.1,72.8,0.5,277.7,495.6
Apr,18,Tuesday,11,6.5,214,113.6,33.6,1049.8,0,64.2,100.5,149.9,60.5,54.1,72.8,0.5,277.7,495.6
Apr,18,Tuesday,12,7,215.9,108.3,32.2,1893.5,0,61.2,94.9,154.6,60.5,54.1,72.8,0.5,247.9,442.5
Apr,18,Tuesday,13,7.4,144.7,145.2,43.3,1258.4,0,58.9,131.9,85.9,60.5,54.1,72.8,0.5,277.7,495.6
Apr,18,Tuesday,14,7.5,93.9,168.3,50.3,1066.4,0,58.2,155.1,35.7,60.5,54.1,72.8,0.5,277.7,495.6
Apr,18,Tuesday,15,7.6,86.9,185.2,55.4,1378.1,0,57.6,172.1,29.3,60.5,54.1,72.8,0.5,277.7,495.6
Apr,18,Tuesday,16,7.7,76.4,183.8,55,1071.1,0,56.9,170.6,19.3,60.5,54.1,72.8,0.5,277.7,495.6
Apr,18,Tuesday,17,7.1,162.9,70.5,21,705,0,60.6,57.4,102.6,60.5,54.1,72.8,0.3,158.8,283.3
Apr,18,Tuesday,18,6.4,250.9,24.5,7.2,509.6,0,64.9,11.3,186.1,60.5,54.1,72.8,0.2,95.9,171.2
Apr,18,Tuesday,19,5.8,262.1,19.7,5.8,510.1,0,68.5,6.6,193.4,60.5,54.1,72.8,0.2,95.9,171.2
Apr,18,Tuesday,20,5,314.2,0,0,422.8,0,73.2,3.2,241.1,60.5,54.1,72.8,0.1,65.1,116
Apr,18,Tuesday,21,4.1,340.7,0,0,402.7,0,78.5,2.5,262.3,60.5,54.1,72.8,0.1,61.8,110
Apr,18,Tuesday,22,3.3,0.1,0,0,118.7,0,0,1.5,0.1,0,0,0.1,0.1,30.3,54
Apr,18,Tuesday,23,2.7,0.1,0,0,76.5,0,0,1,0.1,0,0,0,0,15.3,27.6
Apr,19,Wednesday,0,2.2,0.2,0,0,76.3,0,0,0.9,0.2,0,0,0,0,15.3,27.6
Apr,19,Wednesday,1,1.6,0.2,0,0,76.1,0,0,0.8,0.2,0,0,0,0,15.3,27.6
Apr,19,Wednesday,2,1.5,0.2,0,0,76.1,0,0,0.7,0.2,0,0,0,0,15.3,27.6
Apr,19,Wednesday,3,1.4,0.3,0,0,76.1,0,0,0.5,0.3,0,0,0,0,15.3,27.6
Apr,19,Wednesday,4,1.3,0.4,0,0,76,0,0,0.4,0.4,0,0,0,0,15.3,27.6
Apr,19,Wednesday,5,2.2,0.4,0,0,118.2,0,0,0.9,0.4,0,0,0,0.1,30.3,54
Apr,19,Wednesday,6,3.1,380.2,0,0,311.5,0,84.6,1.3,295.6,60.5,54.1,72.8,0.1,30.3,54
Apr,19,Wednesday,7,4,375.2,0,0,489.8,0,79.1,4.1,296.1,60.5,54.1,72.8,0.2,91.5,163.1
Apr,19,Wednesday,8,6.4,103.2,66.8,19.8,1018.8,0,64.9,53.6,38.4,60.5,54.1,72.8,0.5,273.3,487.6
Apr,19,Wednesday,9,8.7,62.9,116.2,35.1,1051.2,0,50.9,103.2,11.9,60.5,54.1,72.8,0.5,277.7,495.6
Apr,19,Wednesday,10,11.1,51.4,166.4,51.4,1067.5,0,36.7,153.2,14.8,60.5,54.1,72.8,0.5,277.7,495.6
Apr,19,Wednesday,11,11.9,46.3,210.5,65.4,1081.5,0,32,197.3,14.3,60.5,54.1,72.8,0.5,277.7,495.6
Apr,19,Wednesday,12,12.8,37.2,222.3,69.6,1930.9,0,26.7,209.1,10.5,60.5,54.1,72.8,0.5,247.9,442.5
Apr,19,Wednesday,13,13.6,25.5,307.1,95.9,1310.9,0,21.8,293.9,3.8,60.5,54.1,72.8,0.5,277.7,495.6
Apr,19,Wednesday,14,14.3,22.9,354.1,108.9,1125,0,17.8,340.9,5.2,60.5,54.1,72.8,0.5,277.7,495.6
Apr,19,Wednesday,15,14.9,19.4,388.4,116.6,1439.3,0,14.1,375.3,5.3,60.5,54.1,72.8,0.5,277.7,495.6
Apr,19,Wednesday,16,15.6,13.3,400.6,119.7,1135.8,0,9.8,387.4,3.5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,19,Wednesday,17,14.8,19,206.7,65.9,749.9,0,14.8,193.4,4.2,60.5,54.1,72.8,0.3,158.8,283.3
Apr,19,Wednesday,18,14,55.3,125.8,39.8,542.2,0,19.4,112.9,35.7,60.5,54.1,72.8,0.2,95.9,171.2
Apr,19,Wednesday,19,13.2,61.4,96.8,30.4,534.8,0,24.1,83.7,37.2,60.5,54.1,72.8,0.2,95.9,171.2
Apr,19,Wednesday,20,11.9,111.4,69.9,21.7,437.9,0,32,56.7,79.5,60.5,54.1,72.8,0.1,65.1,116
Apr,19,Wednesday,21,10.5,129.9,52.2,16,413.6,0,40.3,39.1,89.6,60.5,54.1,72.8,0.1,61.8,110
Apr,19,Wednesday,22,9.2,0,41.4,12.6,124.8,0,0,28.3,0,0,0,1.1,0.1,30.3,54
Apr,19,Wednesday,23,8.7,0,32.9,9.9,79.9,0,0,19.7,0,0,0,0.8,0,15.3,27.6
Apr,20,Thursday,0,8.3,0,28.4,8.5,81.7,0,0,15.2,0,0,0,0.7,0,15.3,27.6
Apr,20,Thursday,1,7.8,0.1,23.6,7.1,80,0,0,10.4,0.1,0,0,0.4,0,15.3,27.6
Apr,20,Thursday,2,6.9,0.1,17.9,5.3,78,0,0,4.8,0.1,0,0,0.2,0,15.3,27.6
Apr,20,Thursday,3,5.9,0.1,0,0,82.4,0,0,1.8,0.1,0,0,0.1,0,15.3,27.6
Apr,20,Thursday,4,5,0.1,0,0,78.7,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
Apr,20,Thursday,5,5.5,0.1,0,0,122.3,0,0,2,0.1,0,0,0.1,0.1,30.3,54
Apr,20,Thursday,6,5.9,330.3,18.8,5.5,312.7,0,67.9,5.6,262.5,60.5,54.1,72.8,0.1,30.3,54
Apr,20,Thursday,7,6.4,254,37.7,11.2,495.7,0,64.9,24.6,189.1,60.5,54.1,72.8,0.2,91.5,163.1
Apr,20,Thursday,8,9.3,80.3,189.2,57.4,1056.5,0,47.6,176,32.7,60.5,54.1,72.8,0.5,273.3,487.6
Apr,20,Thursday,9,12.3,38.1,259.2,80.5,1096.6,0,29.7,245.9,8.4,60.5,54.1,72.8,0.5,277.7,495.6
Apr,20,Thursday,10,15.2,15,333.8,105,1121.1,0,12.1,320.7,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Apr,20,Thursday,11,16.8,7.9,391.2,118.4,1134.5,0,2.8,378.2,5.1,60.5,54.1,72.8,0.5,277.7,495.6
Apr,20,Thursday,12,18.4,0,759.9,200.9,2058.8,0,0,746.7,0,60.5,54.1,72.8,0.5,247.9,442.5
Apr,20,Thursday,13,20,0,877.7,228.8,1440.5,0,0,864.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Apr,20,Thursday,14,20,0,898.2,234.2,1247,0,0,885,0,60.5,54.1,72.8,0.5,277.7,495.6
Apr,20,Thursday,15,20.1,0,908.2,237,1556.3,0,0,895.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Apr,20,Thursday,16,20.1,0,909.8,237.5,1250.2,0,0,896.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Apr,20,Thursday,17,18.7,0,656.8,189,869.6,0,0,643.7,0,60.5,54.1,72.8,0.3,158.8,283.3
Apr,20,Thursday,18,17.2,10.9,167.7,54.6,557,0,0.2,154.7,10.7,60.5,54.1,72.8,0.2,95.9,171.2
Apr,20,Thursday,19,15.8,27.9,130,41.8,546.1,0,8.8,116.8,19.1,60.5,54.1,72.8,0.2,95.9,171.2
Apr,20,Thursday,20,14.5,51.2,84.7,26.9,443.1,0,16.4,71.6,34.7,60.5,54.1,72.8,0.1,65.1,116
Apr,20,Thursday,21,13.1,83.9,63,19.8,417.4,0,24.7,49.9,59.1,60.5,54.1,72.8,0.1,61.8,110
Apr,20,Thursday,22,11.8,0,51.2,15.9,128.5,0,0,38.1,0,0,0,1.6,0.1,30.3,54
Apr,20,Thursday,23,11.1,0,40.2,12.4,82.7,0,0,27,0,0,0,1.1,0,15.3,27.6
Apr,21,Friday,0,10.3,0,33.9,10.4,80.4,0,0,20.6,0,0,0,0.9,0,15.3,27.6
Apr,21,Friday,1,9.6,0,28,8.5,78.3,0,0,14.9,0,0,0,0.5,0,15.3,27.6
Apr,21,Friday,2,8.5,0,21.2,6.4,79.2,0,0,8.1,0,0,0,0.4,0,15.3,27.6
Apr,21,Friday,3,7.3,0.1,15.9,4.7,77.3,0,0,2.7,0.1,0,0,0.1,0,15.3,27.6
Apr,21,Friday,4,6.2,0.1,14.5,4.3,76.8,0,0,1.4,0.1,0,0,0.1,0,15.3,27.6
Apr,21,Friday,5,6.4,0.1,15.2,4.5,118.9,0,0,2,0.1,0,0,0.1,0.1,30.3,54
Apr,21,Friday,6,6.7,175.4,16.3,4.9,312,0,62.9,3.2,112.3,60.5,54.1,72.8,0.1,30.3,54
Apr,21,Friday,7,6.9,131.1,36.5,10.8,495.4,0,61.9,23.4,69.1,60.5,54.1,72.8,0.2,91.5,163.1
Apr,21,Friday,8,8.2,60.9,212.8,64,1063.1,0,53.9,199.5,6.9,60.5,54.1,72.8,0.5,273.3,487.6
Apr,21,Friday,9,9.5,54.2,275.9,83.9,1100,0,46.3,262.7,8,60.5,54.1,72.8,0.5,277.7,495.6
Apr,21,Friday,10,10.8,43.1,297.9,91.4,1107.5,0,38.7,284.8,4.4,60.5,54.1,72.8,0.5,277.7,495.6
Apr,21,Friday,11,11.8,36.2,333.4,102.7,1118.9,0,32.7,320.3,3.5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,21,Friday,12,12.7,30.9,304.1,94.4,1955.7,0,27.1,290.9,3.8,60.5,54.1,72.8,0.5,247.9,442.5
Apr,21,Friday,13,13.7,23.8,395.7,117.5,1332.5,0,21.1,382.4,2.7,60.5,54.1,72.8,0.5,277.7,495.6
Apr,21,Friday,14,13.5,25.1,399.6,118.2,1134.3,0,22.4,386.5,2.7,60.5,54.1,72.8,0.5,277.7,495.6
Apr,21,Friday,15,13.4,25.8,401.4,118.5,1441.1,0,23.1,388.2,2.7,60.5,54.1,72.8,0.5,277.7,495.6
Apr,21,Friday,16,13.2,26.8,405.8,119.3,1135.4,0,24.1,392.8,2.7,60.5,54.1,72.8,0.5,277.7,495.6
Apr,21,Friday,17,12.5,31.1,185.4,57.9,741.9,0,28.4,172.2,2.7,60.5,54.1,72.8,0.3,158.8,283.3
Apr,21,Friday,18,11.9,49.9,105.4,32.8,535.1,0,32,92.2,17.9,60.5,54.1,72.8,0.2,95.9,171.2
Apr,21,Friday,19,11.2,62.7,71.9,22.2,526.5,0,36,58.8,26.6,60.5,54.1,72.8,0.2,95.9,171.2
Apr,21,Friday,20,10,75.4,35.9,11,427.1,0,43.3,22.7,32.2,60.5,54.1,72.8,0.1,65.1,116
Apr,21,Friday,21,8.7,109.8,24.2,7.3,404.9,0,50.9,11,58.9,60.5,54.1,72.8,0.1,61.8,110
Apr,21,Friday,22,7.5,0,15.6,4.7,115.7,0,0,2.4,0,0,0,0.1,0.1,30.3,54
Apr,21,Friday,23,7.2,0,15.1,4.5,77,0,0,2,0,0,0,0.1,0,15.3,27.6
Apr,22,Saturday,0,7,0.1,15,4.5,77,0,0,1.8,0.1,0,0,0.1,0,15.3,27.6
Apr,22,Saturday,1,6.7,0.1,14.8,4.4,76.9,0,0,1.7,0.1,0,0,0.1,0,15.3,27.6
Apr,22,Saturday,2,6,0.1,14.7,4.3,76.8,0,0,1.5,0.1,0,0,0.1,0,15.3,27.6
Apr,22,Saturday,3,5.2,0.1,0,0,79.3,0,0,1.4,0.1,0,0,0.1,0,15.3,27.6
Apr,22,Saturday,4,4.5,0.1,0,0,77.9,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
Apr,22,Saturday,5,5.1,0.1,0,0,79,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
Apr,22,Saturday,6,5.8,315.1,0,0,316.7,0,68.5,2.5,246.7,60.5,54.1,72.8,0.1,30.3,54
Apr,22,Saturday,7,6.4,307.4,16.9,5,312.5,0,64.9,3.8,242.6,60.5,54.1,72.8,0.1,30.9,55
Apr,22,Saturday,8,9.1,157,31.3,9.5,492.1,0,48.6,18.1,108.4,60.5,54.1,72.8,0.2,92.6,165.1
Apr,22,Saturday,9,11.9,87.5,44.7,13.9,509.1,0,32,31.5,55.4,60.5,54.1,72.8,0.2,95.9,171.2
Apr,22,Saturday,10,14.6,67.1,78.7,25,533.6,0,15.8,65.7,51.6,60.5,54.1,72.8,0.2,99.2,177.2
Apr,22,Saturday,11,14.6,39.8,106.6,33.9,542.5,0,15.8,93.3,24,60.5,54.1,72.8,0.2,99.2,177.2
Apr,22,Saturday,12,14.7,77.1,84.4,26.9,1338.8,0,15.1,71.2,62,60.5,54.1,72.8,0.2,54.5,97.7
Apr,22,Saturday,13,14.7,88,98.9,31.5,613.4,0,15.1,85.6,72.9,60.5,54.1,72.8,0.2,54.5,97.7
Apr,22,Saturday,14,15.4,85.1,104,33.3,416.3,0,11.1,90.9,74.1,60.5,54.1,72.8,0.2,54.5,97.7
Apr,22,Saturday,15,16.1,67.4,109.6,35.3,724.9,0,6.8,96.4,60.5,60.5,54.1,72.8,0.2,54.5,97.7
Apr,22,Saturday,16,16.8,46.5,105.3,34.1,417.1,0,2.8,92.1,43.6,60.5,54.1,72.8,0.2,54.5,97.7
Apr,22,Saturday,17,15.7,164.5,65.6,21.1,323.1,0,9.1,52.6,155.4,60.5,54.1,72.8,0.1,24.6,44.6
Apr,22,Saturday,18,14.7,0,67.1,21.4,110.9,0,0,53.9,0,0,0.1,2.3,0.1,20.2,36.5
Apr,22,Saturday,19,13.6,0,49.1,15.5,97.3,0,0,35.9,0,0,0,1.5,0.1,18,32.5
Apr,22,Saturday,20,12.7,0,42.5,13.3,94.8,0,0,29.4,0,0,0,1.2,0.1,18,32.5
Apr,22,Saturday,21,11.9,0,33.2,10.3,85.9,0,0,20,0,0,0,0.8,0,15.8,28.5
Apr,22,Saturday,22,11,0,26,8,81,0,0,12.8,0,0,0,0.6,0,15.3,27.6
Apr,22,Saturday,23,10.2,0.1,19.7,6,78.8,0,0,6.6,0.1,0,0,0.2,0,15.3,27.6
Apr,23,Sunday,0,9.4,0.1,16.1,4.9,77.5,0,0,3.1,0.1,0,0,0.1,0,15.3,27.6
Apr,23,Sunday,1,8.6,0.1,14.1,4.3,76.7,0,0,0.9,0.1,0,0,0,0,15.3,27.6
Apr,23,Sunday,2,8.1,0.1,13.6,4.1,76.6,0,0,0.5,0.1,0,0,0,0,15.3,27.6
Apr,23,Sunday,3,7.7,0.1,13.6,4.1,76.5,0,0,0.4,0.1,0,0,0,0,15.3,27.6
Apr,23,Sunday,4,7.2,0.1,13.3,4,76.4,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Apr,23,Sunday,5,7.4,0.1,13.3,4,76.4,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Apr,23,Sunday,6,7.6,0.1,13.6,4.1,76.5,0,0,0.4,0.1,0,0,0,0,15.3,27.6
Apr,23,Sunday,7,7.8,0.1,22.7,6.8,77.7,0,0,9.6,0.1,0,0,0.5,0,15.3,27.6
Apr,23,Sunday,8,9.9,0.1,30.5,9.3,81.6,0,0,17.4,0.1,0,0,0.8,0,15.8,28.5
Apr,23,Sunday,9,12.1,0.1,61,19,91.8,0,0,47.6,0.1,0,0,2.1,0,15.8,28.5
Apr,23,Sunday,10,14.2,0.1,93.5,29.6,117.2,0,0,80.3,0.1,0,0.1,3.4,0.1,19.1,34.5
Apr,23,Sunday,11,15,0.1,123.7,39.5,128.4,0,0,110.6,0.1,0,0.1,4.7,0.1,19.1,34.5
Apr,23,Sunday,12,15.8,0.1,155.9,50.1,1078.3,0,0,142.8,0.1,0,0.1,6.2,0.1,21.3,38.6
Apr,23,Sunday,13,16.6,0.1,177.8,57.6,356.6,0,0,164.7,0.1,0,0.1,7,0.1,21.3,38.6
Apr,23,Sunday,14,16.5,0.1,191.3,61.9,162.6,0,0,178.2,0.1,0,0.1,7.5,0.1,21.3,38.6
Apr,23,Sunday,15,16.3,0.1,191,61.7,468.9,0,0,178,0.1,0,0.1,7.7,0.1,21.3,38.6
Apr,23,Sunday,16,16.2,0.1,187.6,60.5,161.1,0,0,174.4,0.1,0,0.1,7.6,0.1,21.3,38.6
Apr,23,Sunday,17,15.1,0.1,157.9,50.5,143.7,0,0,144.8,0.1,0,0.1,6.4,0.1,19.1,34.5
Apr,23,Sunday,18,14.1,0.1,124.2,39.3,121.3,0,0,111,0.1,0,0.1,4.7,0,16.9,30.5
Apr,23,Sunday,19,13,0.1,92.6,29.1,105,0,0,79.4,0.1,0,0,3.4,0,15.3,27.6
Apr,23,Sunday,20,12,0.1,73.7,22.9,98,0,0,60.6,0.1,0,0,2.6,0,15.3,27.6
Apr,23,Sunday,21,11,0.1,56.2,17.3,91.7,0,0,42.8,0.1,0,0,1.9,0,15.3,27.6
Apr,23,Sunday,22,10,0.1,41.8,12.8,86.5,0,0,28.7,0.1,0,0,1.2,0,15.3,27.6
Apr,23,Sunday,23,9.3,0.2,31.5,9.6,82.8,0,0,18.4,0.2,0,0,0.8,0,15.3,27.6
Apr,24,Monday,0,8.7,0.2,23.8,7.2,80.1,0,0,10.6,0.2,0,0,0.4,0,15.3,27.6
Apr,24,Monday,1,8,0.2,16.2,4.9,77.4,0,0,3.1,0.2,0,0,0,0,15.3,27.6
Apr,24,Monday,2,7.2,0.2,0,0,52,0,0,0,0.2,0,0,0,0,15.3,27.6
Apr,24,Monday,3,6.4,0.2,0,0,52,0,0,0,0.2,0,0,0,0,15.3,27.6
Apr,24,Monday,4,5.6,0.2,0,0,52,0,0,0,0.2,0,0,0,0,15.3,27.6
Apr,24,Monday,5,5.6,0.2,0,0,122.3,0,0,0.4,0.2,0,0,0,0.1,30.3,54
Apr,24,Monday,6,5.6,265.5,0,0,315.4,0,69.5,1.1,195.9,60.5,54.1,72.8,0.1,30.3,54
Apr,24,Monday,7,5.6,250.6,0,0,493.3,0,69.5,3.6,181.2,60.5,54.1,72.8,0.2,91.5,163.1
Apr,24,Monday,8,6.5,125.4,115.4,34.2,1033.2,0,64.2,102.3,61.2,60.5,54.1,72.8,0.5,273.3,487.6
Apr,24,Monday,9,7.5,94.2,164.9,49.3,1065.4,0,58.2,151.8,35.9,60.5,54.1,72.8,0.5,277.7,495.6
Apr,24,Monday,10,8.4,67.8,190.6,57.4,1073.5,0,52.9,177.5,14.8,60.5,54.1,72.8,0.5,277.7,495.6
Apr,24,Monday,11,9,62.8,210.9,63.9,1080,0,49.3,197.9,13.5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,24,Monday,12,9.5,62.5,157.7,48,1909.3,0,46.3,144.5,16.1,60.5,54.1,72.8,0.5,247.9,442.5
Apr,24,Monday,13,10.1,51.1,197.2,60.3,1275.3,0,42.6,184,8.4,60.5,54.1,72.8,0.5,277.7,495.6
Apr,24,Monday,14,9.2,57.3,190,57.7,1073.8,0,48,176.7,9.5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,24,Monday,15,8.3,59.1,185.1,55.7,1378.4,0,53.6,172.1,5.6,60.5,54.1,72.8,0.5,277.7,495.6
Apr,24,Monday,16,7.4,66.1,180.9,54,1070.1,0,58.9,167.8,7.2,60.5,54.1,72.8,0.5,277.7,495.6
Apr,24,Monday,17,7.1,94.9,58.4,17.4,701.4,0,60.6,45.2,34.4,60.5,54.1,72.8,0.3,158.8,283.3
Apr,24,Monday,18,6.8,154.1,19.5,5.8,508.2,0,62.5,6.4,91.6,60.5,54.1,72.8,0.2,95.9,171.2
Apr,24,Monday,19,6.5,135.7,16.7,4.9,509.3,0,64.2,3.6,71.7,60.5,54.1,72.8,0.2,95.9,171.2
Apr,24,Monday,20,6.4,154.5,15.7,4.7,420.8,0,64.9,2.6,89.6,60.5,54.1,72.8,0.1,65.1,116
Apr,24,Monday,21,6.4,174.8,15.8,4.7,402.3,0,64.9,2.6,110,60.5,54.1,72.8,0.1,61.8,110
Apr,24,Monday,22,6.3,0,14.7,4.3,118.7,0,0,1.5,0,0,0,0.1,0.1,30.3,54
Apr,24,Monday,23,6.2,0.1,14.3,4.2,76.7,0,0,1.1,0.1,0,0,0,0,15.3,27.6
Apr,25,Tuesday,0,6.1,0.1,14.2,4.2,76.7,0,0,1.1,0.1,0,0,0,0,15.3,27.6
Apr,25,Tuesday,1,6,0.1,14.1,4.2,76.7,0,0,1,0.1,0,0,0,0,15.3,27.6
Apr,25,Tuesday,2,5.8,0.1,0,0,81.6,0,0,0.9,0.1,0,0,0,0,15.3,27.6
Apr,25,Tuesday,3,5.7,0.1,0,0,81.2,0,0,0.8,0.1,0,0,0,0,15.3,27.6
Apr,25,Tuesday,4,5.5,0.2,0,0,80.1,0,0,0.7,0.2,0,0,0,0,15.3,27.6
Apr,25,Tuesday,5,5.4,0.2,0,0,121.6,0,0,1,0.2,0,0,0,0.1,30.3,54
Apr,25,Tuesday,6,5.3,404,0,0,314.2,0,71.5,1.4,332.5,60.5,54.1,72.8,0.1,30.3,54
Apr,25,Tuesday,7,5.2,292.9,0,0,491.6,0,71.8,2.4,221,60.5,54.1,72.8,0.2,91.5,163.1
Apr,25,Tuesday,8,4.9,112.5,0,0,1007.4,0,73.8,17.1,38.6,60.5,54.1,72.8,0.5,273.3,487.6
Apr,25,Tuesday,9,4.7,107,0,0,1025,0,74.8,27.2,32.1,60.5,54.1,72.8,0.5,277.7,495.6
Apr,25,Tuesday,10,4.4,98.4,0,0,1025.2,0,76.8,38.4,21.6,60.5,54.1,72.8,0.5,277.7,495.6
Apr,25,Tuesday,11,4.1,91.4,0,0,1025.4,0,78.5,49.9,13,60.5,54.1,72.8,0.5,277.7,495.6
Apr,25,Tuesday,12,3.9,105.9,0,0,1868.8,0,79.8,26.8,26.1,60.5,54.1,72.8,0.5,247.9,442.5
Apr,25,Tuesday,13,3.6,97.7,0,0,1224.7,0,81.5,73.4,16.2,60.5,54.1,72.8,0.5,277.7,495.6
Apr,25,Tuesday,14,3.8,102.3,101.4,29.3,1045.4,0,80.5,88.2,21.7,60.5,54.1,72.8,0.5,277.7,495.6
Apr,25,Tuesday,15,4,90.3,113.1,32.7,1355.4,0,79.1,99.9,11.1,60.5,54.1,72.8,0.5,277.7,495.6
Apr,25,Tuesday,16,4.2,90.6,124.5,36.1,1052.2,0,77.8,111.2,12.8,60.5,54.1,72.8,0.5,277.7,495.6
Apr,25,Tuesday,17,4,104.4,0,0,689.4,0,79.1,5.3,25.2,60.5,54.1,72.8,0.3,158.8,283.3
Apr,25,Tuesday,18,3.8,236.8,0,0,507.4,0,80.5,3.8,156.2,60.5,54.1,72.8,0.2,95.9,171.2
Apr,25,Tuesday,19,3.6,220,0,0,509.2,0,81.5,3.6,138.4,60.5,54.1,72.8,0.2,95.9,171.2
Apr,25,Tuesday,20,3.4,288,0,0,420.8,0,82.8,2.8,205.3,60.5,54.1,72.8,0.1,65.1,116
Apr,25,Tuesday,21,3.3,302.5,0,0,402.1,0,83.4,2.4,219.1,60.5,54.1,72.8,0.1,61.8,110
Apr,25,Tuesday,22,3.1,2.8,0,0,118.7,0,0,1.5,2.8,0,0,0.1,0.1,30.3,54
Apr,25,Tuesday,23,3.1,3.4,0,0,76.8,0,0,1.1,3.4,0,0,0,0,15.3,27.6
Apr,26,Wednesday,0,3,4.1,0,0,76.7,0,0,1,4.2,0,0,0.1,0,15.3,27.6
Apr,26,Wednesday,1,3,4.6,0,0,76.7,0,0,0.9,4.5,0,0,0.1,0,15.3,27.6
Apr,26,Wednesday,2,3,5.3,0,0,76.7,0,0,0.9,5.3,0,0,0.1,0,15.3,27.6
Apr,26,Wednesday,3,2.9,6.2,0,0,76.6,0,0,0.6,6.2,0,0,0.1,0,15.3,27.6
Apr,26,Wednesday,4,2.9,6.7,0,0,76.6,0,0,0.6,6.7,0,0,0.1,0,15.3,27.6
Apr,26,Wednesday,5,2.2,8.1,0,0,118.3,0,0,1,8.1,0,0,0.1,0.1,30.3,54
Apr,26,Wednesday,6,1.5,440.9,0,0,310.9,0,120.7,1.2,320.1,60.5,54.1,72.8,0.1,30.3,54
Apr,26,Wednesday,7,0.8,427.1,0,0,488.1,0,130.1,2.2,297.1,60.5,54.1,72.8,0.2,91.5,163.1
Apr,26,Wednesday,8,1,197.3,0,0,1003.2,0,100.3,8.6,97,60.5,54.1,72.8,0.5,273.3,487.6
Apr,26,Wednesday,9,1.3,152.7,0,0,1020.3,0,96.3,8.3,56.5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,26,Wednesday,10,1.5,123.9,0,0,1020.9,0,94.7,15.1,29.4,60.5,54.1,72.8,0.5,277.7,495.6
Apr,26,Wednesday,11,2.1,123.9,0,0,1022.4,0,90.6,34.6,33.2,60.5,54.1,72.8,0.5,277.7,495.6
Apr,26,Wednesday,12,2.6,107.5,0,0,1867.6,0,87.5,28.7,20.2,60.5,54.1,72.8,0.5,247.9,442.5
Apr,26,Wednesday,13,3.2,92.1,0,0,1224.9,0,83.8,91,8.3,60.5,54.1,72.8,0.5,277.7,495.6
Apr,26,Wednesday,14,3.8,92.6,141.4,40.8,1056.9,0,80.5,128.4,12.2,60.5,54.1,72.8,0.5,277.7,495.6
Apr,26,Wednesday,15,4.3,88.6,159.9,46.4,1369,0,77.5,146.9,11.2,60.5,54.1,72.8,0.5,277.7,495.6
Apr,26,Wednesday,16,4.9,87.2,177.2,51.7,1067.8,0,73.8,164.1,13.3,60.5,54.1,72.8,0.5,277.7,495.6
Apr,26,Wednesday,17,3.7,109.4,0,0,690.4,0,80.8,16.6,28.5,60.5,54.1,72.8,0.3,158.8,283.3
Apr,26,Wednesday,18,2.6,186.2,0,0,506.7,0,87.4,4.2,98.8,60.5,54.1,72.8,0.2,95.9,171.2
Apr,26,Wednesday,19,1.4,206.5,0,0,508.2,0,95.1,3.5,111.4,60.5,54.1,72.8,0.2,95.9,171.2
Apr,26,Wednesday,20,0.9,283.9,0,0,419.8,0,103.1,2.8,180.8,60.5,54.1,72.8,0.1,65.1,116
Apr,26,Wednesday,21,0.4,359.7,0,0,401.1,0,117,2.6,242.7,60.5,54.1,72.8,0.1,61.8,110
Apr,26,Wednesday,22,-0.1,1.4,0,0,117.8,0,0,1.6,1.4,0,0,0.1,0.1,30.3,54
Apr,26,Wednesday,23,-0.6,3,0,0,75.8,0,0,1.2,3,0,0,0.1,0,15.3,27.6
Apr,27,Thursday,0,-1,3.6,0,0,75.8,0,0,1,3.6,0,0,0.1,0,15.3,27.6
Apr,27,Thursday,1,-1.5,4.5,0,0,75.7,0,0,0.9,4.5,0,0,0.1,0,15.3,27.6
Apr,27,Thursday,2,-1.5,5.2,0,0,75.7,0,0,0.6,5.2,0,0,0.1,0,15.3,27.6
Apr,27,Thursday,3,-1.6,6.7,0,0,75.7,0,0,0.6,6.7,0,0,0.1,0,15.3,27.6
Apr,27,Thursday,4,-1.6,7.4,0,0,75.7,0,0,0.5,7.4,0,0,0.1,0,15.3,27.6
Apr,27,Thursday,5,-0.7,6.8,0,0,117.7,0,0,1,6.9,0,0,0.1,0.1,30.3,54
Apr,27,Thursday,6,0.3,449.9,0,0,310.6,0,150.5,1.4,299.5,60.5,54.1,72.8,0.1,30.3,54
Apr,27,Thursday,7,1.2,421.2,0,0,488.3,0,111.2,3.2,309.9,60.5,54.1,72.8,0.2,91.5,163.1
Apr,27,Thursday,8,2.4,124.4,0,0,1003.8,0,88.9,10.1,35.3,60.5,54.1,72.8,0.5,273.3,487.6
Apr,27,Thursday,9,3.6,103.9,0,0,1023.1,0,81.5,24.9,22.4,60.5,54.1,72.8,0.5,277.7,495.6
Apr,27,Thursday,10,4.8,109.2,0,0,1025.2,0,74.5,28.2,34.7,60.5,54.1,72.8,0.5,277.7,495.6
Apr,27,Thursday,11,4.5,98,0,0,1025.6,0,76.1,41.5,21.8,60.5,54.1,72.8,0.5,277.7,495.6
Apr,27,Thursday,12,4.3,91,0,0,1868.8,0,77.5,20.6,13.5,60.5,54.1,72.8,0.5,247.9,442.5
Apr,27,Thursday,13,4,98.4,0,0,1224.9,0,79.1,65,19.3,60.5,54.1,72.8,0.5,277.7,495.6
Apr,27,Thursday,14,3.8,92.5,95.3,27.5,1043.6,0,80.5,82.1,12,60.5,54.1,72.8,0.5,277.7,495.6
Apr,27,Thursday,15,3.6,87.3,101.4,29.2,1351.9,0,81.5,88.4,5.8,60.5,54.1,72.8,0.5,277.7,495.6
Apr,27,Thursday,16,3.4,95,109.7,31.5,1047.7,0,82.8,96.5,12.3,60.5,54.1,72.8,0.5,277.7,495.6
Apr,27,Thursday,17,3.7,109.3,0,0,689.5,0,80.8,8,28.6,60.5,54.1,72.8,0.3,158.8,283.3
Apr,27,Thursday,18,3.9,202.1,0,0,507.5,0,79.8,4.1,122.4,60.5,54.1,72.8,0.2,95.9,171.2
Apr,27,Thursday,19,4.2,200.6,0,0,509.8,0,77.8,3.9,122.8,60.5,54.1,72.8,0.2,95.9,171.2
Apr,27,Thursday,20,3.6,267.7,0,0,420.9,0,81.5,2.8,186.3,60.5,54.1,72.8,0.1,65.1,116
Apr,27,Thursday,21,3,311.1,0,0,402,0,85.2,2.9,225.9,60.5,54.1,72.8,0.1,61.8,110
Apr,27,Thursday,22,2.4,2.4,0,0,118.4,0,0,1.8,2.4,0,0,0.1,0.1,30.3,54
Apr,27,Thursday,23,2.5,3,0,0,76.5,0,0,1.3,3,0,0,0.1,0,15.3,27.6
Apr,28,Friday,0,2.7,3.5,0,0,76.6,0,0,1.2,3.6,0,0,0.1,0,15.3,27.6
Apr,28,Friday,1,2.8,3.9,0,0,76.6,0,0,1.1,3.9,0,0,0.1,0,15.3,27.6
Apr,28,Friday,2,2.6,5,0,0,76.6,0,0,1,5,0,0,0.1,0,15.3,27.6
Apr,28,Friday,3,2.4,5.6,0,0,76.5,0,0,0.9,5.6,0,0,0.1,0,15.3,27.6
Apr,28,Friday,4,2.2,6.1,0,0,76.4,0,0,0.8,6,0,0,0.1,0,15.3,27.6
Apr,28,Friday,5,2.2,6.3,0,0,118.3,0,0,1.1,6.2,0,0,0.1,0.1,30.3,54
Apr,28,Friday,6,2.2,419.7,0,0,311.1,0,101.2,1.4,318.2,60.5,54.1,72.8,0.1,30.3,54
Apr,28,Friday,7,2.2,335.1,0,0,488.6,0,93,2.5,242.1,60.5,54.1,72.8,0.2,91.5,163.1
Apr,28,Friday,8,2.3,166.5,0,0,1003.5,0,90,7.4,76.5,60.5,54.1,72.8,0.5,273.3,487.6
Apr,28,Friday,9,2.5,157.6,0,0,1020.9,0,88.3,9.4,69.4,60.5,54.1,72.8,0.5,277.7,495.6
Apr,28,Friday,10,2.6,127,0,0,1021.4,0,87.5,14.9,39.5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,28,Friday,11,2.8,127.1,0,0,1021.9,0,86.5,19.7,40.5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,28,Friday,12,3,104.6,0,0,1866.9,0,85.1,15.7,19.4,60.5,54.1,72.8,0.5,247.9,442.5
Apr,28,Friday,13,3.2,96.4,0,0,1224,0,83.8,67.1,12.5,60.5,54.1,72.8,0.5,277.7,495.6
Apr,28,Friday,14,3.8,92.5,111,32,1048.2,0,80.5,97.9,12,60.5,54.1,72.8,0.5,277.7,495.6
Apr,28,Friday,15,4.4,89.6,131.7,38.2,1360.9,0,76.8,118.5,12.8,60.5,54.1,72.8,0.5,277.7,495.6
Apr,28,Friday,16,5,88.1,149.6,43.7,1059.8,0,73.2,136.4,14.9,60.5,54.1,72.8,0.5,277.7,495.6
Apr,28,Friday,17,4.1,105.9,0,0,690.1,0,78.5,9.6,27.4,60.5,54.1,72.8,0.3,158.8,283.3
Apr,28,Friday,18,3.2,198.8,0,0,507,0,83.8,4,115.1,60.5,54.1,72.8,0.2,95.9,171.2
Apr,28,Friday,19,2.3,198,0,0,508.5,0,89.6,3.7,108.4,60.5,54.1,72.8,0.2,95.9,171.2
Apr,28,Friday,20,1.4,304.1,0,0,419.9,0,95.4,2.7,208.7,60.5,54.1,72.8,0.1,65.1,116
Apr,28,Friday,21,0.5,404.6,0,0,401.2,0,115.9,2.5,288.7,60.5,54.1,72.8,0.1,61.8,110
Apr,28,Friday,22,-0.4,3.2,0,0,117.8,0,0,1.6,3.2,0,0,0.1,0.1,30.3,54
Apr,28,Friday,23,-0.8,4.2,0,0,75.8,0,0,1.1,4.2,0,0,0.1,0,15.3,27.6
Apr,29,Saturday,0,-1.2,5.5,0,0,75.8,0,0,1,5.5,0,0,0.1,0,15.3,27.6
Apr,29,Saturday,1,-1.6,6.3,0,0,75.7,0,0,0.9,6.4,0,0,0.1,0,15.3,27.6
Apr,29,Saturday,2,-1.4,7.2,0,0,75.8,0,0,0.6,7.2,0,0,0.1,0,15.3,27.6
Apr,29,Saturday,3,-1.2,7.8,0,0,75.8,0,0,0.6,7.8,0,0,0.1,0,15.3,27.6
Apr,29,Saturday,4,-1,9.2,0,0,75.8,0,0,0.6,9.3,0,0,0.1,0,15.3,27.6
Apr,29,Saturday,5,-0.5,8.8,0,0,75.9,0,0,0.5,8.9,0,0,0.1,0,15.3,27.6
Apr,29,Saturday,6,0.1,448.1,0,0,310.6,0,160.8,1.2,287.3,60.5,54.1,72.8,0.1,30.3,54
Apr,29,Saturday,7,0.6,439.1,0,0,310.9,0,146.3,1.1,292.7,60.5,54.1,72.8,0.1,30.9,55
Apr,29,Saturday,8,2.8,394.5,0,0,486.9,0,86.7,2.8,307.8,60.5,54.1,72.8,0.2,92.6,165.1
Apr,29,Saturday,9,5,379.9,0,0,501.8,0,73.2,3.2,306.8,60.5,54.1,72.8,0.2,95.9,171.2
Apr,29,Saturday,10,7.2,229.8,16.7,5,513.5,0,59.9,3.5,169.9,60.5,54.1,72.8,0.2,99.2,177.2
Apr,29,Saturday,11,7.6,202.1,18.9,5.7,514.2,0,57.6,5.7,144.4,60.5,54.1,72.8,0.2,99.2,177.2
Apr,29,Saturday,12,8,301.4,18.5,5.5,1317.4,0,55.3,5.3,246.2,60.5,54.1,72.8,0.2,54.5,97.7
Apr,29,Saturday,13,8.4,287.7,19.4,5.8,587.7,0,52.9,6.1,234.8,60.5,54.1,72.8,0.2,54.5,97.7
Apr,29,Saturday,14,8.8,294.4,20,6.1,389,0,50.6,6.9,243.8,60.5,54.1,72.8,0.2,54.5,97.7
Apr,29,Saturday,15,9.2,290.8,18.8,5.7,695.2,0,48,5.7,242.8,60.5,54.1,72.8,0.2,54.5,97.7
Apr,29,Saturday,16,9.6,282.6,18.9,5.7,388.7,0,45.6,5.7,237,60.5,54.1,72.8,0.2,54.5,97.7
Apr,29,Saturday,17,9.1,313.2,17.5,5.3,307.3,0,48.6,4.4,264.6,60.5,54.1,72.8,0.1,24.6,44.6
Apr,29,Saturday,18,8.6,0,17.1,5.1,95.8,0,0,3.9,0,0,0,0.2,0.1,20.2,36.5
Apr,29,Saturday,19,8.1,0.1,14.1,4.2,87.9,0,0,1,0.1,0,0,0,0.1,18,32.5
Apr,29,Saturday,20,6.9,0.1,13.7,4.1,87.7,0,0,0.6,0.1,0,0,0,0.1,18,32.5
Apr,29,Saturday,21,5.6,0.2,0,0,82.6,0,0,0.2,0.2,0,0,0,0,15.8,28.5
Apr,29,Saturday,22,4.4,0.3,0,0,77.5,0,0,0.2,0.3,0,0,0,0,15.3,27.6
Apr,29,Saturday,23,4.1,0.3,0,0,77.3,0,0,0.1,0.3,0,0,0,0,15.3,27.6
Apr,30,Sunday,0,3.7,0.4,0,0,76.9,0,0,0.1,0.4,0,0,0,0,15.3,27.6
Apr,30,Sunday,1,3.4,0.5,0,0,76.7,0,0,0.1,0.5,0,0,0,0,15.3,27.6
Apr,30,Sunday,2,2.9,0.5,0,0,76.5,0,0,0.1,0.5,0,0,0,0,15.3,27.6
Apr,30,Sunday,3,2.3,1.6,0,0,52,0,0,0,1.6,0,0,0,0,15.3,27.6
Apr,30,Sunday,4,1.8,2,0,0,52,0,0,0,2.1,0,0,0,0,15.3,27.6
Apr,30,Sunday,5,2.2,2.1,0,0,52,0,0,0,2.1,0,0,0,0,15.3,27.6
Apr,30,Sunday,6,2.5,2,0,0,52,0,0,0,1.9,0,0,0,0,15.3,27.6
Apr,30,Sunday,7,2.9,1.7,0,0,50,0,0,0,1.7,0,0,0,0,15.3,27.6
Apr,30,Sunday,8,3.2,0.7,0,0,51.1,0,0,0,0.7,0,0,0,0,15.8,28.5
Apr,30,Sunday,9,3.5,0.6,0,0,50.2,0,0,0,0.6,0,0,0,0,15.8,28.5
Apr,30,Sunday,10,3.8,0.6,0,0,63.6,0,0,0,0.6,0,0,0,0.1,19.1,34.5
Apr,30,Sunday,11,4.4,0.6,0,0,63.6,0,0,0,0.5,0,0,0,0.1,19.1,34.5
Apr,30,Sunday,12,5,0.6,0,0,1028.5,0,0,2.3,0.5,0,0,0.1,0.1,21.3,38.6
Apr,30,Sunday,13,5.6,0.5,0,0,300.8,0,0,3.7,0.5,0,0,0.2,0.1,21.3,38.6
Apr,30,Sunday,14,5.7,0.5,0,0,102.8,0,0,4.9,0.5,0,0,0.2,0.1,21.3,38.6
Apr,30,Sunday,15,5.7,0.7,0,0,409.7,0,0,6.2,0.6,0,0,0.3,0.1,21.3,38.6
Apr,30,Sunday,16,5.8,0.7,19.4,5.7,99,0,0,6.2,0.6,0,0,0.3,0.1,21.3,38.6
Apr,30,Sunday,17,5.3,0.8,0,0,94.3,0,0,2.9,0.8,0,0,0.2,0.1,19.1,34.5
Apr,30,Sunday,18,4.9,0.9,0,0,83,0,0,0.5,0.9,0,0,0,0,16.9,30.5
Apr,30,Sunday,19,4.5,1,0,0,52,0,0,0,1,0,0,0,0,15.3,27.6
Apr,30,Sunday,20,3.3,1.2,0,0,52,0,0,0,1.2,0,0,0,0,15.3,27.6
Apr,30,Sunday,21,2.2,1.3,0,0,52,0,0,0,1.4,0,0,0,0,15.3,27.6
Apr,30,Sunday,22,1,2.7,0,0,52,0,0,0,2.7,0,0,0,0,15.3,27.6
Apr,30,Sunday,23,0.7,3.1,0,0,52,0,0,0,3.1,0,0,0,0,15.3,27.6
May,1,Monday,0,0.6,4.7,0,0,52,0,0,0,4.7,0,0,0,0,15.3,27.6
May,1,Monday,1,0.6,5.2,0,0,52,0,0,0,5.2,0,0,0.1,0,15.3,27.6
May,1,Monday,2,0.1,6.1,0,0,52,0,0,0,6,0,0,0.1,0,15.3,27.6
May,1,Monday,3,-0.3,6.7,0,0,52,0,0,0,6.7,0,0,0.1,0,15.3,27.6
May,1,Monday,4,-0.9,7.7,0,0,52.1,0,0,0,7.6,0,0,0.1,0,15.3,27.6
May,1,Monday,5,0,6.6,0,0,52,0,0,0,6.6,0,0,0.1,0,15.3,27.6
May,1,Monday,6,0.8,6.5,0,0,52,0,0,0,6.5,0,0,0.1,0,15.3,27.6
May,1,Monday,7,1.7,5.5,0,0,74.3,0,0,0.6,5.6,0,0,0.1,0,15.3,27.6
May,1,Monday,8,4,1.2,0,0,76.4,0,0,0.8,1.3,0,0,0,0,15.8,28.5
May,1,Monday,9,6.4,1,14.8,4.4,75.2,0,0,1.6,1,0,0,0,0,15.8,28.5
May,1,Monday,10,8.7,0.7,15.7,4.7,89,0,0,2.5,0.7,0,0,0.1,0.1,19.1,34.5
May,1,Monday,11,9.1,0.5,17.2,5.2,89.5,0,0,3.9,0.5,0,0,0.1,0.1,19.1,34.5
May,1,Monday,12,9.7,0.5,23,7,1029.4,0,0,9.9,0.5,0,0,0.4,0.1,21.3,38.6
May,1,Monday,13,10.2,0.5,24,7.4,299.8,0,0,11,0.4,0,0,0.4,0.1,21.3,38.6
May,1,Monday,14,9.8,0.5,24.8,7.6,101.1,0,0,11.7,0.4,0,0,0.4,0.1,21.3,38.6
May,1,Monday,15,9.3,0.6,21.9,6.7,406.6,0,0,8.9,0.5,0,0,0.4,0.1,21.3,38.6
May,1,Monday,16,8.9,0.7,21.4,6.5,99.8,0,0,8.3,0.7,0,0,0.3,0.1,21.3,38.6
May,1,Monday,17,8,0.8,17.8,5.4,92.4,0,0,4.7,0.8,0,0,0.2,0.1,19.1,34.5
May,1,Monday,18,7.2,0.9,14.6,4.3,81.5,0,0,1.4,1,0,0,0,0,16.9,30.5
May,1,Monday,19,6.3,1.4,13.3,3.9,76.4,0,0,0.2,1.4,0,0,0,0,15.3,27.6
May,1,Monday,20,6.1,1.5,0,0,52,0,0,0,1.6,0,0,0,0,15.3,27.6
May,1,Monday,21,5.8,1.6,0,0,52,0,0,0,1.6,0,0,0,0,15.3,27.6
May,1,Monday,22,5.6,1.7,0,0,52,0,0,0,1.7,0,0,0,0,15.3,27.6
May,1,Monday,23,5.6,1.7,0,0,52,0,0,0,1.7,0,0,0,0,15.3,27.6
May,2,Tuesday,0,5.6,1.7,0,0,52,0,0,0,1.7,0,0,0,0,15.3,27.6
May,2,Tuesday,1,5.6,1.7,0,0,52,0,0,0,1.8,0,0,0,0,15.3,27.6
May,2,Tuesday,2,5.6,1.8,0,0,52,0,0,0,1.8,0,0,0,0,15.3,27.6
May,2,Tuesday,3,5.5,1.8,0,0,52,0,0,0,1.8,0,0,0,0,15.3,27.6
May,2,Tuesday,4,5.5,1.8,0,0,52,0,0,0,1.8,0,0,0,0,15.3,27.6
May,2,Tuesday,5,4.8,2.9,0,0,120,0,0,0.1,2.9,0,0,0,0.1,30.3,54
May,2,Tuesday,6,4,389.4,0,0,311.9,0,123.9,0.1,265.6,60.5,54.1,72.8,0.1,30.3,54
May,2,Tuesday,7,3.3,331.1,0,0,488.9,0,138,1.7,193.2,60.5,54.1,72.8,0.2,91.5,163.1
May,2,Tuesday,8,4.1,309.7,0,0,1004.9,0,78.5,8,231.2,60.5,54.1,72.8,0.5,273.3,487.6
May,2,Tuesday,9,4.9,300.9,0,0,1023.7,0,73.8,11.1,227.1,60.5,54.1,72.8,0.5,277.7,495.6
May,2,Tuesday,10,5.7,268.1,29.5,8.7,1024.8,0,68.9,16.3,199.3,60.5,54.1,72.8,0.5,277.7,495.6
May,2,Tuesday,11,6.4,240.9,41.9,12.4,1028.5,0,64.9,28.7,176,60.5,54.1,72.8,0.5,277.7,495.6
May,2,Tuesday,12,7.1,227.8,45,13.4,1874.7,0,60.6,31.7,167.2,60.5,54.1,72.8,0.5,247.9,442.5
May,2,Tuesday,13,7.8,230.8,75.8,22.7,1237.7,0,56.6,62.6,174.4,60.5,54.1,72.8,0.5,277.7,495.6
May,2,Tuesday,14,8.3,200.1,100.7,30.3,1046.4,0,53.6,87.5,146.5,60.5,54.1,72.8,0.5,277.7,495.6
May,2,Tuesday,15,8.9,80.7,108.9,33,1355.6,0,49.9,95.7,30.8,60.5,54.1,72.8,0.5,277.7,495.6
May,2,Tuesday,16,9.4,75.2,122.9,37.3,1053.5,0,47,109.8,28.2,60.5,54.1,72.8,0.5,277.7,495.6
May,2,Tuesday,17,8,231.7,37.5,11.3,695.3,0,55.3,24.3,176.3,60.5,54.1,72.8,0.3,158.8,283.3
May,2,Tuesday,18,6.5,266.7,20.4,6,508.4,0,64.2,7.4,202.5,60.5,54.1,72.8,0.2,95.9,171.2
May,2,Tuesday,19,5.1,303.5,0,0,511.5,0,72.5,4.9,231.2,60.5,54.1,72.8,0.2,95.9,171.2
May,2,Tuesday,20,4.7,325.6,0,0,422.2,0,74.8,3,250.8,60.5,54.1,72.8,0.1,65.1,116
May,2,Tuesday,21,4.2,365.7,0,0,402.8,0,77.8,2.3,287.7,60.5,54.1,72.8,0.1,61.8,110
May,2,Tuesday,22,3.8,0.1,0,0,119.1,0,0,1.5,0.1,0,0,0.1,0.1,30.3,54
May,2,Tuesday,23,3.3,0.1,0,0,76.8,0,0,1.1,0.1,0,0,0,0,15.3,27.6
May,3,Wednesday,0,2.9,0.2,0,0,76.6,0,0,1,0.2,0,0,0,0,15.3,27.6
May,3,Wednesday,1,2.4,0.2,0,0,76.4,0,0,0.8,0.2,0,0,0,0,15.3,27.6
May,3,Wednesday,2,1.8,0.2,0,0,76.2,0,0,0.7,0.2,0,0,0,0,15.3,27.6
May,3,Wednesday,3,1.2,1.5,0,0,76,0,0,0.5,1.5,0,0,0,0,15.3,27.6
May,3,Wednesday,4,0.6,2,0,0,75.9,0,0,0.4,2.1,0,0,0,0,15.3,27.6
May,3,Wednesday,5,1.8,1.7,0,0,76.2,0,0,0.4,1.7,0,0,0,0,15.3,27.6
May,3,Wednesday,6,3,1.5,0,0,76.6,0,0,0.7,1.4,0,0,0,0,15.3,27.6
May,3,Wednesday,7,4.2,0.4,0,0,75.5,0,0,0.7,0.4,0,0,0,0,15.3,27.6
May,3,Wednesday,8,6.2,0.3,14,4.1,75.7,0,0,0.8,0.3,0,0,0,0,15.8,28.5
May,3,Wednesday,9,8.3,0.3,14.1,4.3,75,0,0,1,0.2,0,0,0,0,15.8,28.5
May,3,Wednesday,10,10.3,0.2,14.8,4.5,88.7,0,0,1.6,0.1,0,0,0,0.1,19.1,34.5
May,3,Wednesday,11,11.4,0.2,17.6,5.5,89.7,0,0,4.4,0.1,0,0,0.3,0.1,19.1,34.5
May,3,Wednesday,12,12.6,0.1,24.5,7.7,1030.1,0,0,11.4,0.1,0,0,0.5,0.1,21.3,38.6
May,3,Wednesday,13,13.7,0.1,34.6,10.9,303.8,0,0,21.6,0.1,0,0,0.9,0.1,21.3,38.6
May,3,Wednesday,14,14,0.1,42.3,13.4,107.7,0,0,29.3,0.2,0,0,1.1,0.1,21.3,38.6
May,3,Wednesday,15,14.4,0.1,46.9,14.9,415.9,0,0,33.6,0.2,0,0,1.5,0.1,21.3,38.6
May,3,Wednesday,16,14.7,0.1,50.6,16.1,110.8,0,0,37.5,0.2,0,0,1.7,0.1,21.3,38.6
May,3,Wednesday,17,14.3,0.1,43.8,13.9,102.1,0,0,30.6,0.2,0,0,1.3,0.1,19.1,34.5
May,3,Wednesday,18,13.8,0.2,32.6,10.3,88.3,0,0,19.5,0.2,0,0,0.8,0,16.9,30.5
May,3,Wednesday,19,13.4,0.2,22.4,7,79.9,0,0,9.2,0.2,0,0,0.4,0,15.3,27.6
May,3,Wednesday,20,12.9,0.2,19.3,6.1,78.8,0,0,6.3,0.2,0,0,0.2,0,15.3,27.6
May,3,Wednesday,21,12.4,0.2,17,5.3,77.9,0,0,3.8,0.3,0,0,0,0,15.3,27.6
May,3,Wednesday,22,11.9,0.3,14.9,4.6,77.2,0,0,1.7,0.3,0,0,0,0,15.3,27.6
May,3,Wednesday,23,10.7,0.3,13.9,4.3,76.8,0,0,0.7,0.3,0,0,0,0,15.3,27.6
May,4,Thursday,0,9.6,0.4,13.6,4.1,76.6,0,0,0.4,0.4,0,0,0,0,15.3,27.6
May,4,Thursday,1,8.4,0.4,13.4,4,76.5,0,0,0.2,0.4,0,0,0,0,15.3,27.6
May,4,Thursday,2,8.4,0.4,13.3,4,76.5,0,0,0.2,0.4,0,0,0,0,15.3,27.6
May,4,Thursday,3,8.3,0.5,13.3,4,76.5,0,0,0.2,0.4,0,0,0,0,15.3,27.6
May,4,Thursday,4,8.3,0.5,13.3,4,76.5,0,0,0.2,0.4,0,0,0,0,15.3,27.6
May,4,Thursday,5,9.4,0.4,13.8,4.2,118.5,0,0,0.6,0.4,0,0,0,0.1,30.3,54
May,4,Thursday,6,10.4,231.9,15.2,4.7,311.8,0,41,2,190.8,60.5,54.1,72.8,0.1,30.3,54
May,4,Thursday,7,11.5,204.8,22.4,6.9,491.5,0,34.4,9.1,170.4,60.5,54.1,72.8,0.2,91.5,163.1
May,4,Thursday,8,14,48.2,165.1,52.3,1051.3,0,19.4,151.9,28.8,60.5,54.1,72.8,0.5,273.3,487.6
May,4,Thursday,9,16.6,56.5,216.9,70.2,1086.3,0,3.8,203.9,52.7,60.5,54.1,72.8,0.5,277.7,495.6
May,4,Thursday,10,19.1,0,615,177.7,1190.5,0,0,601.9,0,60.5,54.1,72.8,0.5,277.7,495.6
May,4,Thursday,11,20.1,0,676.6,194.1,1206.8,0,0,663.4,0,60.5,54.1,72.8,0.5,277.7,495.6
May,4,Thursday,12,21,0,675.9,194.5,2052.5,0,0,662.7,0,60.5,54.1,72.8,0.5,247.9,442.5
May,4,Thursday,13,22,0,792.6,208,1419.7,0,0,779.3,0,60.5,54.1,72.8,0.5,277.7,495.6
May,4,Thursday,14,22.5,0,839.8,220.6,1233.3,0,0,826.8,0,60.5,54.1,72.8,0.5,277.7,495.6
May,4,Thursday,15,23,0,864.6,227.3,1546.6,0,0,851.4,0,60.5,54.1,72.8,0.5,277.7,495.6
May,4,Thursday,16,23.5,0,909.8,239.6,1252.3,23.4,0,873.2,0,60.5,54.1,72.8,0.5,277.7,495.6
May,4,Thursday,17,22.1,0,636.8,185.5,866.2,0,0,623.5,0,60.5,54.1,72.8,0.3,158.8,283.3
May,4,Thursday,18,20.6,0,509.6,149.7,648.8,0,0,496.4,0,60.5,54.1,72.8,0.2,95.9,171.2
May,4,Thursday,19,19.2,0,453.1,133.5,634.5,0,0,440,0,60.5,54.1,72.8,0.2,95.9,171.2
May,4,Thursday,20,17.3,42,98.9,32.2,448.3,0,0,85.7,41.9,60.5,54.1,72.8,0.1,65.1,116
May,4,Thursday,21,15.4,96.3,67,21.5,419.1,0,11.1,53.7,85.1,60.5,54.1,72.8,0.1,61.8,110
May,4,Thursday,22,13.5,0,50.5,15.9,128.5,0,0,37.5,0,0,0,1.6,0.1,30.3,54
May,4,Thursday,23,13.1,0,37.8,11.9,82,0,0,24.8,0,0,0,1,0,15.3,27.6
May,5,Friday,0,12.6,0,31,9.7,79.6,0,0,18,0,0,0,0.7,0,15.3,27.6
May,5,Friday,1,12.2,0,26.8,8.4,78,0,0,13.6,0,0,0,0.4,0,15.3,27.6
May,5,Friday,2,11.5,0,21.5,6.7,76.1,0,0,8.4,0,0,0,0.4,0,15.3,27.6
May,5,Friday,3,10.7,0,16.4,5,77.6,0,0,3.3,0,0,0,0.1,0,15.3,27.6
May,5,Friday,4,10,0,14.5,4.4,76.9,0,0,1.3,0,0,0,0.1,0,15.3,27.6
May,5,Friday,5,11.4,0,25.9,8,122.9,0,0,12.7,0,0,0,0.4,0.1,30.3,54
May,5,Friday,6,12.8,149.2,27.3,8.5,315.7,0,26.7,14.1,122.5,60.5,54.1,72.8,0.1,30.3,54
May,5,Friday,7,14.2,95.2,62.7,19.9,504.4,0,18.1,49.5,77.2,60.5,54.1,72.8,0.2,91.5,163.1
May,5,Friday,8,15.9,14.8,282.6,89.9,1088.9,0,8.2,269.4,6.7,60.5,54.1,72.8,0.5,273.3,487.6
May,5,Friday,9,17.7,2.5,383.4,117.3,1133.4,0,0,370.1,2.5,60.5,54.1,72.8,0.5,277.7,495.6
May,5,Friday,10,19.4,0,785.4,204.5,1217.3,0,0,772.3,0,60.5,54.1,72.8,0.5,277.7,495.6
May,5,Friday,11,20.4,0,833.6,217.7,1230.4,0,0,820.5,0,60.5,54.1,72.8,0.5,277.7,495.6
May,5,Friday,12,21.3,0,810.2,212.1,2070.1,0,0,797,0,60.5,54.1,72.8,0.5,247.9,442.5
May,5,Friday,13,22.3,0,912.9,239.6,1451.3,0,0,899.6,0,60.5,54.1,72.8,0.5,277.7,495.6
May,5,Friday,14,22.7,0,946.3,249.1,1261.9,0,0,933.1,0,60.5,54.1,72.8,0.5,277.7,495.6
May,5,Friday,15,23.2,0,970.1,255.9,1575.3,3.1,0,953.6,0,60.5,54.1,72.8,0.5,277.7,495.6
May,5,Friday,16,23.6,0,1006.6,266.1,1279,31.8,0,961.2,0,60.5,54.1,72.8,0.5,277.7,495.6
May,5,Friday,17,22.3,0,734.5,200.9,881.5,0,0,721.3,0,60.5,54.1,72.8,0.3,158.8,283.3
May,5,Friday,18,21.1,0,588.5,171.6,670.6,0,0,575.2,0,60.5,54.1,72.8,0.2,95.9,171.2
May,5,Friday,19,19.8,0,532.6,155.5,656.5,0,0,519.5,0,60.5,54.1,72.8,0.2,95.9,171.2
May,5,Friday,20,18.5,0,436.9,129.3,542.1,0,0,423.9,0,60.5,54.1,72.8,0.1,65.1,116
May,5,Friday,21,17.2,20.8,90.5,29.5,427.1,0,0.2,77.5,20.6,60.5,54.1,72.8,0.1,61.8,110
May,5,Friday,22,15.9,0,82.9,26.7,140.7,0,0,69.8,0,0,0,3,0.1,30.3,54
May,5,Friday,23,15,0,64.2,20.5,91.8,0,0,51.1,0,0,0,2.2,0,15.3,27.6
May,6,Saturday,0,14.1,0,52.7,16.7,87.5,0,0,39.5,0,0,0,1.8,0,15.3,27.6
May,6,Saturday,1,13.2,0,42.1,13.2,83.6,0,0,28.8,0,0,0,1.1,0,15.3,27.6
May,6,Saturday,2,12.2,0,29.5,9.2,79,0,0,16.3,0,0,0,0.7,0,15.3,27.6
May,6,Saturday,3,11.2,0,17.7,5.5,74.8,0,0,4.5,0,0,0,0.2,0,15.3,27.6
May,6,Saturday,4,10.2,0,15.2,4.7,73.8,0,0,2,0,0,0,0.1,0,15.3,27.6
May,6,Saturday,5,10.8,0,17,5.2,74.5,0,0,3.8,0,0,0,0.2,0,15.3,27.6
May,6,Saturday,6,11.5,149.5,25,7.7,314.9,0,34.4,11.7,114.9,60.5,54.1,72.8,0.1,30.3,54
May,6,Saturday,7,12.1,106.4,24,7.5,314.9,0,30.7,10.7,75.7,60.5,54.1,72.8,0.1,30.9,55
May,6,Saturday,8,12.4,68.9,63.2,19.7,502.4,0,29,50,39.9,60.5,54.1,72.8,0.2,92.6,165.1
May,6,Saturday,9,12.7,63,79.5,24.9,520.1,0,27.1,66.4,36,60.5,54.1,72.8,0.2,95.9,171.2
May,6,Saturday,10,13,80,95.8,30.1,538.6,0,25.4,82.7,54.3,60.5,54.1,72.8,0.2,99.2,177.2
May,6,Saturday,11,12.6,71,105,32.8,541.4,0,27.7,91.8,43.3,60.5,54.1,72.8,0.2,99.2,177.2
May,6,Saturday,12,12.3,47.5,39.4,12.3,1324.2,0,29.7,26.4,17.8,60.5,54.1,72.8,0.2,54.5,97.7
May,6,Saturday,13,11.9,103.2,32.7,10.2,592,0,32,19.6,71.1,60.5,54.1,72.8,0.2,54.5,97.7
May,6,Saturday,14,11.9,157.1,27.7,8.6,391.6,0,32,14.4,125.1,60.5,54.1,72.8,0.2,54.5,97.7
May,6,Saturday,15,11.9,157.4,24.7,7.7,697.2,0,32,11.6,125.4,60.5,54.1,72.8,0.2,54.5,97.7
May,6,Saturday,16,11.9,124.9,22.3,6.9,389.9,0,32,9,93,60.5,54.1,72.8,0.2,54.5,97.7
May,6,Saturday,17,11.6,228.8,19.3,6,308,0,33.7,6.1,195,60.5,54.1,72.8,0.1,24.6,44.6
May,6,Saturday,18,11.2,0,21.2,6.6,94.1,0,0,8.1,0,0,0,0.3,0.1,20.2,36.5
May,6,Saturday,19,10.9,0,17.1,5.3,85.7,0,0,4,0,0,0,0.2,0.1,18,32.5
May,6,Saturday,20,9.8,0,15.7,4.8,88.5,0,0,2.6,0,0,0,0,0.1,18,32.5
May,6,Saturday,21,8.7,0.1,13.6,4.1,78.8,0,0,0.4,0.1,0,0,0,0,15.8,28.5
May,6,Saturday,22,7.6,0.1,13.4,4,76.4,0,0,0.2,0.1,0,0,0,0,15.3,27.6
May,6,Saturday,23,7.4,0.1,13.4,4,76.4,0,0,0.2,0.1,0,0,0,0,15.3,27.6
May,7,Sunday,0,7.1,0.1,13.3,4,76.4,0,0,0.2,0.1,0,0,0,0,15.3,27.6
May,7,Sunday,1,6.9,0.1,13.3,4,76.4,0,0,0.2,0.1,0,0,0,0,15.3,27.6
May,7,Sunday,2,6.7,0.1,13.3,4,76.4,0,0,0.2,0.1,0,0,0,0,15.3,27.6
May,7,Sunday,3,6.6,0.1,13.3,4,76.4,0,0,0.2,0.1,0,0,0,0,15.3,27.6
May,7,Sunday,4,6.4,0.2,13.3,3.9,76.4,0,0,0.2,0.2,0,0,0,0,15.3,27.6
May,7,Sunday,5,7,0.2,13.3,4,76.4,0,0,0.2,0.2,0,0,0,0,15.3,27.6
May,7,Sunday,6,7.6,0.1,13.3,4,76.4,0,0,0.2,0.1,0,0,0,0,15.3,27.6
May,7,Sunday,7,8.2,0.1,13.3,4,74.5,0,0,0.2,0.1,0,0,0,0,15.3,27.6
May,7,Sunday,8,9,0.1,13.3,4,75.6,0,0,0.2,0.1,0,0,0,0,15.8,28.5
May,7,Sunday,9,9.7,0.1,13.4,4.1,74.8,0,0,0.2,0.1,0,0,0,0,15.8,28.5
May,7,Sunday,10,10.5,0.1,13.4,4.1,88.2,0,0,0.2,0.1,0,0,0,0.1,19.1,34.5
May,7,Sunday,11,11.2,0.1,13.5,4.2,88.3,0,0,0.4,0.1,0,0,0,0.1,19.1,34.5
May,7,Sunday,12,11.9,0.1,16.3,5.1,1027.1,0,0,3.1,0.1,0,0,0.1,0.1,21.3,38.6
May,7,Sunday,13,12.6,0.1,18,5.6,297.7,0,0,4.9,0.1,0,0,0.2,0.1,21.3,38.6
May,7,Sunday,14,12,0.1,18.4,5.7,99,0,0,5.3,0.1,0,0,0.2,0.1,21.3,38.6
May,7,Sunday,15,11.5,0.1,21.4,6.6,406.6,0,0,8.3,0.1,0,0,0.3,0.1,21.3,38.6
May,7,Sunday,16,10.9,0.1,21.6,6.7,100,0,0,8.4,0.1,0,0,0.3,0.1,21.3,38.6
May,7,Sunday,17,10.5,0.1,16.9,5.2,92.2,0,0,3.8,0.1,0,0,0.2,0.1,19.1,34.5
May,7,Sunday,18,10.2,0.1,15.1,4.6,81.8,0,0,2,0.1,0,0,0,0,16.9,30.5
May,7,Sunday,19,9.8,0.1,13.3,4.1,76.5,0,0,0.1,0.1,0,0,0,0,15.3,27.6
May,7,Sunday,20,8.2,0.2,0,0,52,0,0,0,0.2,0,0,0,0,15.3,27.6
May,7,Sunday,21,6.6,0.2,0,0,52,0,0,0,0.2,0,0,0,0,15.3,27.6
May,7,Sunday,22,5,0.2,0,0,52,0,0,0,0.2,0,0,0,0,15.3,27.6
May,7,Sunday,23,4.7,1.2,0,0,52,0,0,0,1.3,0,0,0,0,15.3,27.6
May,8,Monday,0,4.4,1.5,0,0,52,0,0,0,1.6,0,0,0,0,15.3,27.6
May,8,Monday,1,4.1,2.7,0,0,52,0,0,0,2.7,0,0,0,0,15.3,27.6
May,8,Monday,2,3.7,3.2,0,0,52,0,0,0,3.2,0,0,0,0,15.3,27.6
May,8,Monday,3,3.3,4.5,0,0,52,0,0,0,4.5,0,0,0.1,0,15.3,27.6
May,8,Monday,4,2.9,5.2,0,0,52,0,0,0,5.2,0,0,0.1,0,15.3,27.6
May,8,Monday,5,4.1,3.3,0,0,119.2,0,0,0.2,3.3,0,0,0,0.1,30.3,54
May,8,Monday,6,5.2,330.4,0,0,313.8,0,71.8,0.5,258.5,60.5,54.1,72.8,0.1,30.3,54
May,8,Monday,7,6.4,341.3,15.1,4.5,489,0,64.9,1.9,276.3,60.5,54.1,72.8,0.2,91.5,163.1
May,8,Monday,8,8.3,211.6,23.7,7.1,1006.2,0,53.6,10.7,157.9,60.5,54.1,72.8,0.5,273.3,487.6
May,8,Monday,9,10.2,75.5,48.8,14.9,1031.1,0,42,35.6,33.6,60.5,54.1,72.8,0.5,277.7,495.6
May,8,Monday,10,12.1,62.3,87.7,27.3,1043.4,0,30.7,74.6,31.6,60.5,54.1,72.8,0.5,277.7,495.6
May,8,Monday,11,13,47,129.1,40.5,1056.6,0,25.4,115.9,21.6,60.5,54.1,72.8,0.5,277.7,495.6
May,8,Monday,12,13.8,52.2,144.5,45.7,1907,0,20.8,131.3,31.3,60.5,54.1,72.8,0.5,247.9,442.5
May,8,Monday,13,14.7,20.4,200.8,64,1279,0,15.1,187.7,5.4,60.5,54.1,72.8,0.5,277.7,495.6
May,8,Monday,14,14.6,18.6,221.5,70.5,1086.6,0,15.8,208.2,2.9,60.5,54.1,72.8,0.5,277.7,495.6
May,8,Monday,15,14.6,19.8,229.6,73,1395.7,0,15.8,216.3,4,60.5,54.1,72.8,0.5,277.7,495.6
May,8,Monday,16,14.5,21.6,217.4,69.1,1085.2,0,16.4,204.2,5.2,60.5,54.1,72.8,0.5,277.7,495.6
May,8,Monday,17,14.2,42.1,94.5,30,714,0,18.1,81.3,24.2,60.5,54.1,72.8,0.3,158.8,283.3
May,8,Monday,18,13.9,78.6,41.2,13,515.4,0,20.1,28,58.5,60.5,54.1,72.8,0.2,95.9,171.2
May,8,Monday,19,13.6,100.3,32.5,10.3,514.6,0,21.8,19.4,78.5,60.5,54.1,72.8,0.2,95.9,171.2
May,8,Monday,20,12.8,120.3,20.5,6.4,422.6,0,26.7,7.4,93.7,60.5,54.1,72.8,0.1,65.1,116
May,8,Monday,21,11.9,135.4,17,5.3,402.9,0,32,3.8,103.3,60.5,54.1,72.8,0.1,61.8,110
May,8,Monday,22,11.1,0,15.2,4.7,115.7,0,0,2,0,0,0,0.1,0.1,30.3,54
May,8,Monday,23,10.7,0,14.8,4.5,73.7,0,0,1.6,0,0,0,0.1,0,15.3,27.6
May,9,Tuesday,0,10.3,0,14.6,4.5,77,0,0,1.5,0,0,0,0.1,0,15.3,27.6
May,9,Tuesday,1,9.9,0,14.5,4.4,76.9,0,0,1.4,0,0,0,0.1,0,15.3,27.6
May,9,Tuesday,2,9.5,0.1,14.4,4.4,76.9,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
May,9,Tuesday,3,9.1,0.1,14.3,4.3,76.8,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
May,9,Tuesday,4,8.7,0.1,14.2,4.3,76.8,0,0,1.1,0.1,0,0,0,0,15.3,27.6
May,9,Tuesday,5,8.9,0.1,14.6,4.4,118.8,0,0,1.4,0.1,0,0,0.1,0.1,30.3,54
May,9,Tuesday,6,9.1,329.6,15.3,4.6,311.8,0,48.6,2.1,281,60.5,54.1,72.8,0.1,30.3,54
May,9,Tuesday,7,9.3,195.3,16.6,5,489.6,0,47.6,3.4,147.5,60.5,54.1,72.8,0.2,91.5,163.1
May,9,Tuesday,8,10.2,60.9,98.5,30.2,1029.2,0,42,85.3,19.1,60.5,54.1,72.8,0.5,273.3,487.6
May,9,Tuesday,9,11,50.7,137.4,42.4,1058.5,0,37.3,124.2,13.4,60.5,54.1,72.8,0.5,277.7,495.6
May,9,Tuesday,10,11.9,41.3,170.7,53,1069.2,0,32,157.5,9.3,60.5,54.1,72.8,0.5,277.7,495.6
May,9,Tuesday,11,12.2,41.8,192.8,60.1,1076.2,0,30,179.6,11.7,60.5,54.1,72.8,0.5,277.7,495.6
May,9,Tuesday,12,12.5,38.4,149.7,46.8,1908.1,0,28.4,136.5,10.1,60.5,54.1,72.8,0.5,247.9,442.5
May,9,Tuesday,13,12.8,34.4,233,72.9,1287.9,0,26.7,219.8,7.7,60.5,54.1,72.8,0.5,277.7,495.6
May,9,Tuesday,14,12.8,31.2,248.5,77.6,1093.7,0,26.7,235.5,4.5,60.5,54.1,72.8,0.5,277.7,495.6
May,9,Tuesday,15,12.8,29.9,253.1,79,1401.7,0,26.7,240.1,3.2,60.5,54.1,72.8,0.5,277.7,495.6
May,9,Tuesday,16,12.8,29.8,259.9,81.1,1097.2,0,26.7,246.7,3.2,60.5,54.1,72.8,0.5,277.7,495.6
May,9,Tuesday,17,12.6,33.7,68.8,21.5,705.5,0,27.7,55.8,6,60.5,54.1,72.8,0.3,158.8,283.3
May,9,Tuesday,18,12.5,49.8,22.1,6.9,509.3,0,28.4,9,21.4,60.5,54.1,72.8,0.2,95.9,171.2
May,9,Tuesday,19,12.3,66.3,19,5.9,510.3,0,29.7,5.9,36.5,60.5,54.1,72.8,0.2,95.9,171.2
May,9,Tuesday,20,12.1,85.8,17,5.3,421.4,0,30.7,3.8,55,60.5,54.1,72.8,0.1,65.1,116
May,9,Tuesday,21,12,92.6,16.5,5.1,402.7,0,31.4,3.3,61.2,60.5,54.1,72.8,0.1,61.8,110
May,9,Tuesday,22,11.8,0,15.3,4.8,115.8,0,0,2.2,0,0,0,0.1,0.1,30.3,54
May,9,Tuesday,23,11.6,0,14.9,4.6,73.8,0,0,1.8,0,0,0,0.1,0,15.3,27.6
May,10,Wednesday,0,11.5,0,14.8,4.6,73.8,0,0,1.6,0,0,0,0.1,0,15.3,27.6
May,10,Wednesday,1,11.3,0,14.7,4.5,73.7,0,0,1.5,0,0,0,0.1,0,15.3,27.6
May,10,Wednesday,2,11.2,0,14.6,4.5,77,0,0,1.5,0,0,0,0.1,0,15.3,27.6
May,10,Wednesday,3,11.2,0,14.5,4.5,77,0,0,1.4,0,0,0,0.1,0,15.3,27.6
May,10,Wednesday,4,11.1,0,14.4,4.5,77,0,0,1.3,0,0,0,0.1,0,15.3,27.6
May,10,Wednesday,5,11.3,0.1,14.8,4.6,118.9,0,0,1.6,0.1,0,0,0.1,0.1,30.3,54
May,10,Wednesday,6,11.4,220.2,14.7,4.5,311.7,0,35,1.5,185.4,60.5,54.1,72.8,0.1,30.3,54
May,10,Wednesday,7,11.6,137.5,16.4,5.1,489.6,0,33.7,3.2,103.8,60.5,54.1,72.8,0.2,91.5,163.1
May,10,Wednesday,8,12.4,58.5,131.2,41,1040,0,29,118.1,29.4,60.5,54.1,72.8,0.5,273.3,487.6
May,10,Wednesday,9,13.2,30,201.4,63.3,1079.5,0,24.1,188.2,5.9,60.5,54.1,72.8,0.5,277.7,495.6
