Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW],Precool Coil Load (kW),Preheat Coil Load (kW),Terminal Cooling Coil Load (kW),Terminal Heating Coil Load (kW),Ventilation Fan (kW),Exhaust Fan (kW),Terminal Fan (kW),Vent. Reclaim Device (kW),Lighting (kW),Electric Equipment (kW)
May,10,Wednesday,10,14,23.9,243.8,76.9,1093,0,19.4,230.6,4.5,60.5,54.1,72.8,0.5,277.7,495.6
May,10,Wednesday,11,14.6,19.1,289.6,91.2,1107.3,0,15.8,276.3,3.3,60.5,54.1,72.8,0.5,277.7,495.6
May,10,Wednesday,12,15.3,16.8,276.8,87.7,1949,0,11.8,263.7,5.1,60.5,54.1,72.8,0.5,247.9,442.5
May,10,Wednesday,13,15.9,11.4,365.4,112.3,1327.3,0,8.2,352.3,3.2,60.5,54.1,72.8,0.5,277.7,495.6
May,10,Wednesday,14,16.7,5.8,401.1,120.5,1136.6,0,3.2,388,2.6,60.5,54.1,72.8,0.5,277.7,495.6
May,10,Wednesday,15,17.4,2.6,430.7,127.2,1449.9,0,0,417.4,2.6,60.5,54.1,72.8,0.5,277.7,495.6
May,10,Wednesday,16,18.2,0,816.5,211.9,1224.7,0,0,803.4,0,60.5,54.1,72.8,0.5,277.7,495.6
May,10,Wednesday,17,17.5,3.3,218.7,71.3,755.3,0,0,205.5,3.3,60.5,54.1,72.8,0.3,158.8,283.3
May,10,Wednesday,18,16.7,18.3,118.2,38.3,540.7,0,3.2,104.9,15.1,60.5,54.1,72.8,0.2,95.9,171.2
May,10,Wednesday,19,16,21.2,88,28.3,532.7,0,7.5,74.8,13.7,60.5,54.1,72.8,0.2,95.9,171.2
May,10,Wednesday,20,15.4,37.8,49.4,15.8,432,0,11.1,36.3,26.7,60.5,54.1,72.8,0.1,65.1,116
May,10,Wednesday,21,14.9,76.3,33.6,10.7,408.3,0,14.1,20.4,62.2,60.5,54.1,72.8,0.1,61.8,110
May,10,Wednesday,22,14.3,0,21.6,6.9,118.2,0,0,8.4,0,0,0,0.2,0.1,30.3,54
May,10,Wednesday,23,14.2,0,17,5.4,74.6,0,0,3.8,0,0,0,0.1,0,15.3,27.6
May,11,Thursday,0,14.2,0,16.6,5.3,74.5,0,0,3.5,0,0,0,0.1,0,15.3,27.6
May,11,Thursday,1,14.1,0,15.7,5,74.2,0,0,2.7,0,0,0,0.1,0,15.3,27.6
May,11,Thursday,2,13.7,0,15,4.7,73.9,0,0,1.8,0,0,0,0.1,0,15.3,27.6
May,11,Thursday,3,13.3,0,14.9,4.7,73.8,0,0,1.7,0,0,0,0.1,0,15.3,27.6
May,11,Thursday,4,12.9,0,14.8,4.6,73.8,0,0,1.6,0,0,0,0.1,0,15.3,27.6
May,11,Thursday,5,12.9,0,15.3,4.8,115.8,0,0,2.1,0,0,0,0.1,0.1,30.3,54
May,11,Thursday,6,13,137.7,15.8,5,312.2,0,25.4,2.6,112.3,60.5,54.1,72.8,0.1,30.3,54
May,11,Thursday,7,13,88.8,31.9,10,494.5,0,25.4,18.7,63.4,60.5,54.1,72.8,0.2,91.5,163.1
May,11,Thursday,8,13.4,41.7,235.1,73.9,1073,0,23.1,222,18.7,60.5,54.1,72.8,0.5,273.3,487.6
May,11,Thursday,9,13.7,27,256.3,80.5,1096.7,0,21.1,243.1,5.9,60.5,54.1,72.8,0.5,277.7,495.6
May,11,Thursday,10,14.1,22.7,275.8,86.7,1102.8,0,18.8,262.6,4,60.5,54.1,72.8,0.5,277.7,495.6
May,11,Thursday,11,14.5,19.1,297,93.4,1109.5,0,16.4,283.9,2.7,60.5,54.1,72.8,0.5,277.7,495.6
May,11,Thursday,12,14.8,19.1,244.2,77.5,1938.8,0,14.8,231.1,4.3,60.5,54.1,72.8,0.5,247.9,442.5
May,11,Thursday,13,15.2,16,321.9,101.4,1316.4,0,12.1,308.7,3.9,60.5,54.1,72.8,0.5,277.7,495.6
May,11,Thursday,14,13.5,26.9,306.7,95.7,1111.8,0,22.4,293.4,4.4,60.5,54.1,72.8,0.5,277.7,495.6
May,11,Thursday,15,11.7,36.8,288.1,89,1411.6,0,33,275,3.9,60.5,54.1,72.8,0.5,277.7,495.6
May,11,Thursday,16,10,46.4,271.9,83,1099.1,0,43.3,258.8,3.2,60.5,54.1,72.8,0.5,277.7,495.6
May,11,Thursday,17,8.7,56.6,79.1,23.9,707.9,0,50.9,66,5.8,60.5,54.1,72.8,0.3,158.8,283.3
May,11,Thursday,18,7.4,89.2,20,6,508.3,0,58.9,6.8,30.4,60.5,54.1,72.8,0.2,95.9,171.2
May,11,Thursday,19,6.1,113.6,17.6,5.2,509.5,0,66.5,4.5,47.2,60.5,54.1,72.8,0.2,95.9,171.2
May,11,Thursday,20,6.2,135.5,16.3,4.8,421,0,65.9,3.1,69.6,60.5,54.1,72.8,0.1,65.1,116
May,11,Thursday,21,6.4,129.3,15.9,4.7,402.3,0,64.9,2.7,64.2,60.5,54.1,72.8,0.1,61.8,110
May,11,Thursday,22,6.5,0,15.1,4.5,118.9,0,0,2,0,0,0,0.1,0.1,30.3,54
May,11,Thursday,23,6.5,0,14.7,4.4,76.9,0,0,1.6,0,0,0,0.1,0,15.3,27.6
May,12,Friday,0,6.4,0.1,14.6,4.3,76.8,0,0,1.5,0.1,0,0,0.1,0,15.3,27.6
May,12,Friday,1,6.4,0.1,14.5,4.3,76.8,0,0,1.4,0.1,0,0,0.1,0,15.3,27.6
May,12,Friday,2,6,0.1,14.4,4.2,76.7,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
May,12,Friday,3,5.6,0.1,0,0,80.7,0,0,1.1,0.1,0,0,0,0,15.3,27.6
May,12,Friday,4,5.2,0.1,0,0,79.2,0,0,1,0.1,0,0,0,0,15.3,27.6
May,12,Friday,5,5.6,0.1,0,0,122.6,0,0,1.4,0.1,0,0,0.1,0.1,30.3,54
May,12,Friday,6,5.9,384.4,0,0,317,0,67.9,2,316.5,60.5,54.1,72.8,0.1,30.3,54
May,12,Friday,7,6.3,269.2,21,6.2,490.7,0,65.5,7.8,203.7,60.5,54.1,72.8,0.2,91.5,163.1
May,12,Friday,8,7.7,90.9,122.8,36.8,1035.8,0,56.9,109.7,33.9,60.5,54.1,72.8,0.5,273.3,487.6
May,12,Friday,9,9.1,57.8,178.6,54.1,1070.3,0,48.6,165.5,9.3,60.5,54.1,72.8,0.5,277.7,495.6
May,12,Friday,10,10.5,48.4,234.1,71.8,1088,0,40.3,221.1,8.1,60.5,54.1,72.8,0.5,277.7,495.6
May,12,Friday,11,11,42.3,273,83.9,1100.1,0,37.3,259.9,5.1,60.5,54.1,72.8,0.5,277.7,495.6
May,12,Friday,12,11.4,40,243.9,75.4,1936.7,0,35,230.7,5.1,60.5,54.1,72.8,0.5,247.9,442.5
May,12,Friday,13,11.9,34.8,324.3,100,1315.1,0,32,311.2,2.8,60.5,54.1,72.8,0.5,277.7,495.6
May,12,Friday,14,12.3,33.6,351.3,107,1123.2,0,29.7,338.2,3.9,60.5,54.1,72.8,0.5,277.7,495.6
May,12,Friday,15,12.7,29.8,368.8,111.1,1433.7,0,27.1,355.8,2.8,60.5,54.1,72.8,0.5,277.7,495.6
May,12,Friday,16,13.1,27.5,383.5,114.5,1130.6,0,24.7,370.5,2.8,60.5,54.1,72.8,0.5,277.7,495.6
May,12,Friday,17,12.1,33.5,160.7,50,734,0,30.7,147.4,2.8,60.5,54.1,72.8,0.3,158.8,283.3
May,12,Friday,18,11.2,53.2,87.5,27,529.4,0,36,74.3,17.2,60.5,54.1,72.8,0.2,95.9,171.2
May,12,Friday,19,10.2,77.2,56,17.2,521.5,0,42,42.9,35.3,60.5,54.1,72.8,0.2,95.9,171.2
May,12,Friday,20,8.8,91.9,23.6,7.1,423.3,0,50.6,10.5,41.3,60.5,54.1,72.8,0.1,65.1,116
May,12,Friday,21,7.5,115.2,17.5,5.2,402.8,0,58.2,4.3,56.9,60.5,54.1,72.8,0.1,61.8,110
May,12,Friday,22,6.1,0,15.6,4.6,119,0,0,2.5,0,0,0,0.1,0.1,30.3,54
May,12,Friday,23,5.5,0.1,0,0,80.4,0,0,2,0.1,0,0,0.1,0,15.3,27.6
May,13,Saturday,0,4.8,0.1,0,0,78.4,0,0,1.8,0.1,0,0,0.1,0,15.3,27.6
May,13,Saturday,1,4.2,0.1,0,0,77.7,0,0,1.6,0.1,0,0,0.1,0,15.3,27.6
May,13,Saturday,2,3.8,0.1,0,0,77.2,0,0,1.5,0.1,0,0,0.1,0,15.3,27.6
May,13,Saturday,3,3.5,0.1,0,0,77,0,0,1.4,0.1,0,0,0.1,0,15.3,27.6
May,13,Saturday,4,3.1,0.2,0,0,76.8,0,0,1.2,0.2,0,0,0.1,0,15.3,27.6
May,13,Saturday,5,4.9,0.1,0,0,78.5,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
May,13,Saturday,6,6.6,299.2,18.6,5.5,312.7,0,63.5,5.4,235.6,60.5,54.1,72.8,0.1,30.3,54
May,13,Saturday,7,8.4,298,22.6,6.8,314.3,0,52.9,9.5,245.2,60.5,54.1,72.8,0.1,30.9,55
May,13,Saturday,8,10.1,149.1,35.3,10.8,493.4,0,42.6,22,106.5,60.5,54.1,72.8,0.2,92.6,165.1
May,13,Saturday,9,11.9,97.6,53.1,16.5,511.7,0,32,40,65.5,60.5,54.1,72.8,0.2,95.9,171.2
May,13,Saturday,10,13.6,76.7,73.3,23.1,531.7,0,21.8,60,55.1,60.5,54.1,72.8,0.2,99.2,177.2
May,13,Saturday,11,14.5,64,105.5,33.6,542.1,0,16.4,92.3,47.6,60.5,54.1,72.8,0.2,99.2,177.2
May,13,Saturday,12,15.3,61.9,93.4,29.9,1341.8,0,11.8,80.3,50.1,60.5,54.1,72.8,0.2,54.5,97.7
May,13,Saturday,13,16.2,55.6,116.6,37.6,619.5,0,6.2,103.5,49.5,60.5,54.1,72.8,0.2,54.5,97.7
May,13,Saturday,14,16.3,56.8,127,41,424,0,5.8,113.8,50.9,60.5,54.1,72.8,0.2,54.5,97.7
May,13,Saturday,15,16.4,56.9,121,39.1,728.6,0,5.2,107.9,51.8,60.5,54.1,72.8,0.2,54.5,97.7
May,13,Saturday,16,16.5,63.7,112.4,36.4,419.3,0,4.5,99.3,59.1,60.5,54.1,72.8,0.2,54.5,97.7
May,13,Saturday,17,15.8,165.1,77.6,24.9,327,0,8.8,64.3,156.3,60.5,54.1,72.8,0.1,24.6,44.6
May,13,Saturday,18,15.2,0,90.3,28.9,119.4,0,0,77.2,0,0,0.1,3.3,0.1,20.2,36.5
May,13,Saturday,19,14.5,0,69.4,22.1,104.8,0,0,56.4,0,0,0.1,2.5,0.1,18,32.5
May,13,Saturday,20,12.7,0,53,16.6,98.6,0,0,39.8,0,0,0,1.7,0.1,18,32.5
May,13,Saturday,21,10.9,0,38.4,11.8,87.6,0,0,25.4,0,0,0,1,0,15.8,28.5
May,13,Saturday,22,9.1,0.1,27,8.2,81.2,0,0,13.7,0.1,0,0,0.6,0,15.3,27.6
May,13,Saturday,23,9,0.1,22.6,6.8,79.7,0,0,9.5,0.1,0,0,0.3,0,15.3,27.6
May,14,Sunday,0,8.8,0.1,18.8,5.7,78.4,0,0,5.7,0.1,0,0,0.2,0,15.3,27.6
May,14,Sunday,1,8.7,0.1,16.7,5,77.6,0,0,3.6,0.1,0,0,0.1,0,15.3,27.6
May,14,Sunday,2,8,0.1,14.1,4.2,76.7,0,0,0.9,0.1,0,0,0,0,15.3,27.6
May,14,Sunday,3,7.4,0.1,13.6,4.1,76.5,0,0,0.5,0.1,0,0,0,0,15.3,27.6
May,14,Sunday,4,6.7,0.1,13.5,4,76.5,0,0,0.4,0.1,0,0,0,0,15.3,27.6
May,14,Sunday,5,7.4,0.1,13.6,4.1,76.5,0,0,0.5,0.1,0,0,0,0,15.3,27.6
May,14,Sunday,6,8,0.1,21.8,6.5,79.4,0,0,8.7,0.1,0,0,0.5,0,15.3,27.6
May,14,Sunday,7,8.7,0.1,34.4,10.4,81.8,0,0,21.2,0.1,0,0,0.9,0,15.3,27.6
May,14,Sunday,8,9.9,0.1,49,15,88.1,0,0,36,0.1,0,0,1.4,0,15.8,28.5
May,14,Sunday,9,11.1,0.1,74.1,22.9,96.2,0,0,61,0.1,0,0.1,2.7,0,15.8,28.5
May,14,Sunday,10,12.3,0.1,105.5,32.9,121,0,0,92.4,0.1,0,0.1,3.8,0.1,19.1,34.5
May,14,Sunday,11,13.2,0.1,132.5,41.7,131,0,0,119.1,0.1,0,0.1,5.1,0.1,19.1,34.5
May,14,Sunday,12,14.2,0.1,169.2,53.7,1082.4,0,0,156,0.1,0,0.1,6.7,0.1,21.3,38.6
May,14,Sunday,13,15.1,0.1,201.6,64.4,364.5,0,0,188.4,0.1,0,0.1,8,0.1,21.3,38.6
May,14,Sunday,14,15.1,0.1,211.2,67.5,169.1,0,0,198.1,0.1,0,0.1,8.6,0.1,21.3,38.6
May,14,Sunday,15,15.1,0.1,213.8,68.3,476.6,0,0,200.6,0.1,0,0.1,8.7,0.1,21.3,38.6
May,14,Sunday,16,15.1,0.1,205.5,65.7,167.1,0,0,192.3,0.1,0,0.1,8.2,0.1,21.3,38.6
May,14,Sunday,17,14.5,0.1,181.9,57.8,152.1,0,0,168.6,0.1,0,0.1,7.3,0.1,19.1,34.5
May,14,Sunday,18,13.9,0.1,156.9,49.6,133,0,0,143.6,0.1,0,0.1,6.1,0,16.9,30.5
May,14,Sunday,19,13.3,0.1,124.1,39,116.3,0,0,110.8,0.1,0,0.1,4.8,0,15.3,27.6
May,14,Sunday,20,11.8,0.1,95.8,29.7,105.8,0,0,82.7,0.1,0,0.1,3.6,0,15.3,27.6
May,14,Sunday,21,10.3,0.1,74.4,22.8,97.9,0,0,61.3,0.1,0,0,2.5,0,15.3,27.6
May,14,Sunday,22,8.8,0.2,57.3,17.3,91.7,0,0,44,0.2,0,0,2.1,0,15.3,27.6
May,14,Sunday,23,8.4,0.2,46.3,14,87.9,0,0,33.2,0.2,0,0,1.5,0,15.3,27.6
May,15,Monday,0,8.1,0.2,37.2,11.2,84.7,0,0,24.1,0.2,0,0,0.9,0,15.3,27.6
May,15,Monday,1,7.7,0.2,29.2,8.7,81.9,0,0,16.1,0.2,0,0,0.6,0,15.3,27.6
May,15,Monday,2,7.1,0.2,21.4,6.4,79.2,0,0,8.2,0.2,0,0,0.3,0,15.3,27.6
May,15,Monday,3,6.5,0.2,15.3,4.5,77.1,0,0,2.1,0.2,0,0,0,0,15.3,27.6
May,15,Monday,4,5.9,0.3,0,0,52,0,0,0,0.3,0,0,0,0,15.3,27.6
May,15,Monday,5,6.9,0.2,24.1,7.2,122,0,0,10.9,0.2,0,0,0.4,0.1,30.3,54
May,15,Monday,6,7.8,226.9,32.1,9.6,316.8,0,56.6,18.8,170.4,60.5,54.1,72.8,0.1,30.3,54
May,15,Monday,7,8.8,215.1,58,17.5,502.1,0,50.6,44.8,164.7,60.5,54.1,72.8,0.2,91.5,163.1
May,15,Monday,8,10.1,105.3,210.9,64.5,1063.6,0,42.6,197.8,62.6,60.5,54.1,72.8,0.5,273.3,487.6
May,15,Monday,9,11.3,72.6,254.9,78.6,1094.7,0,35.7,241.8,36.8,60.5,54.1,72.8,0.5,277.7,495.6
May,15,Monday,10,12.6,46.6,289.1,89.8,1105.9,0,27.7,276,18.9,60.5,54.1,72.8,0.5,277.7,495.6
May,15,Monday,11,13.6,29.1,325.3,101.4,1117.5,0,21.8,312.1,7.3,60.5,54.1,72.8,0.5,277.7,495.6
May,15,Monday,12,14.6,27.4,318.4,99.9,1961.2,0,15.8,305.3,11.5,60.5,54.1,72.8,0.5,247.9,442.5
May,15,Monday,13,15.6,16.9,380.4,115.3,1330.3,0,9.8,367.2,7.2,60.5,54.1,72.8,0.5,277.7,495.6
May,15,Monday,14,15.7,12.4,401.6,120,1136.1,0,9.1,388.4,3.3,60.5,54.1,72.8,0.5,277.7,495.6
May,15,Monday,15,15.9,13.5,420.5,124.1,1446.8,0,8.2,407.2,5.4,60.5,54.1,72.8,0.5,277.7,495.6
May,15,Monday,16,16,10.4,425.3,125.2,1141.3,0,7.5,412,3,60.5,54.1,72.8,0.5,277.7,495.6
May,15,Monday,17,15.3,27.9,257.1,81.7,765.7,0,11.8,243.9,16.1,60.5,54.1,72.8,0.3,158.8,283.3
May,15,Monday,18,14.6,86.6,175.6,55.9,558.3,0,15.8,162.5,70.7,60.5,54.1,72.8,0.2,95.9,171.2
May,15,Monday,19,13.9,56,138.5,43.8,548.1,0,20.1,125.4,36.1,60.5,54.1,72.8,0.2,95.9,171.2
May,15,Monday,20,12.4,84.5,88.4,27.6,443.7,0,29,75.3,55.5,60.5,54.1,72.8,0.1,65.1,116
May,15,Monday,21,11,104.5,59,18.2,415.8,0,37.3,45.9,67.1,60.5,54.1,72.8,0.1,61.8,110
May,15,Monday,22,9.5,0,47.5,14.4,126.9,0,0,34.3,0,0,0,1.5,0.1,30.3,54
May,15,Monday,23,8.6,0,34.5,10.4,83.8,0,0,21.3,0,0,0,0.8,0,15.3,27.6
May,16,Tuesday,0,7.6,0.1,25.1,7.5,80.5,0,0,11.8,0.1,0,0,0.4,0,15.3,27.6
May,16,Tuesday,1,6.7,0.1,19.5,5.8,78.5,0,0,6.4,0.1,0,0,0.2,0,15.3,27.6
May,16,Tuesday,2,6.6,0.1,16.5,4.9,77.5,0,0,3.3,0.1,0,0,0.1,0,15.3,27.6
May,16,Tuesday,3,6.4,0.1,14.9,4.4,76.9,0,0,1.7,0.1,0,0,0.1,0,15.3,27.6
May,16,Tuesday,4,6.3,0.1,14.4,4.3,76.8,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
May,16,Tuesday,5,7.9,0.1,26.4,7.9,122.8,0,0,13.2,0.1,0,0,0.4,0.1,30.3,54
May,16,Tuesday,6,9.4,241.2,30.9,9.4,316.6,0,47,17.7,194.3,60.5,54.1,72.8,0.1,30.3,54
May,16,Tuesday,7,11,124,66.1,20.4,504.9,0,37.3,52.9,86.9,60.5,54.1,72.8,0.2,91.5,163.1
May,16,Tuesday,8,13.1,43,266.3,83.2,1082.3,0,24.7,253.1,18.4,60.5,54.1,72.8,0.5,273.3,487.6
May,16,Tuesday,9,15.1,16,330.2,103.8,1119.9,0,12.8,317.1,3.3,60.5,54.1,72.8,0.5,277.7,495.6
May,16,Tuesday,10,17.2,5.6,390.9,118.6,1134.7,0,0.2,377.7,5.5,60.5,54.1,72.8,0.5,277.7,495.6
May,16,Tuesday,11,17.9,3.7,478.7,139.7,1155.8,0,0,465.5,3.8,60.5,54.1,72.8,0.5,277.7,495.6
May,16,Tuesday,12,18.7,0,798.3,207.5,2065.4,0,0,785.1,0,60.5,54.1,72.8,0.5,247.9,442.5
May,16,Tuesday,13,19.4,0,899.7,234.3,1446,0,0,886.5,0,60.5,54.1,72.8,0.5,277.7,495.6
May,16,Tuesday,14,19.8,0,926.7,241.9,1254.7,0,0,913.3,0,60.5,54.1,72.8,0.5,277.7,495.6
May,16,Tuesday,15,20.2,0,944.9,247.1,1566.5,0,0,931.6,0,60.5,54.1,72.8,0.5,277.7,495.6
May,16,Tuesday,16,20.6,0,950.2,248.8,1261.6,0,0,936.8,0,60.5,54.1,72.8,0.5,277.7,495.6
May,16,Tuesday,17,19.8,0,715.7,197.6,878.2,0,0,702.4,0,60.5,54.1,72.8,0.3,158.8,283.3
May,16,Tuesday,18,18.9,0,578.9,167.6,666.6,0,0,565.6,0,60.5,54.1,72.8,0.2,95.9,171.2
May,16,Tuesday,19,18.1,0,518,150.5,654.8,0,0,504.9,0,60.5,54.1,72.8,0.2,95.9,171.2
May,16,Tuesday,20,16.9,30.9,134.5,43.7,459.8,0,2.2,121.4,28.7,60.5,54.1,72.8,0.1,65.1,116
May,16,Tuesday,21,15.7,64.8,103.1,33.1,430.7,0,9.1,89.8,55.6,60.5,54.1,72.8,0.1,61.8,110
May,16,Tuesday,22,14.5,0,96.1,30.6,145.2,0,0,83,0,0,0,3.5,0.1,30.3,54
May,16,Tuesday,23,13.4,0,74.5,23.5,95.2,0,0,61.4,0,0,0,2.7,0,15.3,27.6
May,17,Wednesday,0,12.2,0,57.9,18.1,89.1,0,0,44.9,0,0,0,1.9,0,15.3,27.6
May,17,Wednesday,1,11.1,0,45.9,14.2,84.7,0,0,32.6,0,0,0,1.4,0,15.3,27.6
May,17,Wednesday,2,10.2,0,36.3,11.1,81.2,0,0,23.1,0,0,0,1,0,15.3,27.6
May,17,Wednesday,3,9.2,0,27.5,8.4,81.4,0,0,14.3,0,0,0,0.6,0,15.3,27.6
May,17,Wednesday,4,8.3,0.1,19.7,5.9,78.7,0,0,6.6,0.1,0,0,0.2,0,15.3,27.6
May,17,Wednesday,5,10.6,0,52.8,16.2,132.3,0,0,39.6,0,0,0,1.7,0.1,30.3,54
May,17,Wednesday,6,12.8,103.2,62.9,19.7,326.9,0,26.7,49.7,76.5,60.5,54.1,72.8,0.1,30.3,54
May,17,Wednesday,7,15.1,62,112.5,36,520.5,0,12.8,99.5,49.3,60.5,54.1,72.8,0.2,91.5,163.1
May,17,Wednesday,8,16.6,7.5,359.3,111.4,1110.5,0,3.8,346.3,3.7,60.5,54.1,72.8,0.5,273.3,487.6
May,17,Wednesday,9,18.2,0,801.4,208,1220.7,0,0,788.2,0,60.5,54.1,72.8,0.5,277.7,495.6
May,17,Wednesday,10,19.7,0,864.4,225.2,1238,0,0,851.3,0,60.5,54.1,72.8,0.5,277.7,495.6
May,17,Wednesday,11,20.6,0,916,239.5,1252.2,0,0,902.8,0,60.5,54.1,72.8,0.5,277.7,495.6
May,17,Wednesday,12,21.6,0,886.9,232.2,2090.2,0,0,873.6,0,60.5,54.1,72.8,0.5,247.9,442.5
May,17,Wednesday,13,22.5,0,997.3,262.9,1474.7,0,0,983.8,0,60.5,54.1,72.8,0.5,277.7,495.6
May,17,Wednesday,14,23,0,1038.9,307.8,1333.4,0,0,1013.3,0,60.5,54.1,72.8,0.5,277.7,495.6
May,17,Wednesday,15,23.6,0,1087.3,321.7,1653.9,31.8,0,1029.9,0,60.5,54.1,72.8,0.5,277.7,495.6
May,17,Wednesday,16,24.1,0,1124.7,333.9,1359.7,68.9,0,1029.9,0,60.5,54.1,72.8,0.5,277.7,495.6
May,17,Wednesday,17,22.9,0,811.2,213.4,894,0,0,798,0,60.5,54.1,72.8,0.3,158.8,283.3
May,17,Wednesday,18,21.7,0,674.7,194.9,693.9,0,0,661.6,0,60.5,54.1,72.8,0.2,95.9,171.2
May,17,Wednesday,19,20.5,0,617.5,179.2,680.2,0,0,604.4,0,60.5,54.1,72.8,0.2,95.9,171.2
May,17,Wednesday,20,19.1,0,519.4,151.5,564.3,0,0,506.3,0,60.5,54.1,72.8,0.1,65.1,116
May,17,Wednesday,21,17.7,19.1,156.1,51,448.6,0,0,143,19.2,60.5,54.1,72.8,0.1,61.8,110
May,17,Wednesday,22,16.3,0,134,43.3,159.5,0,0,120.9,0,0,0.1,5.2,0.1,30.3,54
May,17,Wednesday,23,15.1,0,110.6,35.3,108.7,0,0,97.5,0,0,0.1,4.2,0,15.3,27.6
May,18,Thursday,0,13.9,0,93.4,29.5,102.1,0,0,80.2,0,0,0,3.5,0,15.3,27.6
May,18,Thursday,1,12.7,0,76.1,23.8,95.7,0,0,62.9,0,0,0,2.7,0,15.3,27.6
May,18,Thursday,2,12.4,0,65.5,20.4,91.8,0,0,52.4,0,0,0,2.3,0,15.3,27.6
May,18,Thursday,3,12,0,57.3,17.8,88.9,0,0,43.9,0,0,0,1.8,0,15.3,27.6
May,18,Thursday,4,11.7,0,50.5,15.7,86.4,0,0,37.4,0,0,0,1.6,0,15.3,27.6
May,18,Thursday,5,13.2,0,81.5,25.6,139.6,0,0,68.3,0,0,0,3.1,0.1,30.3,54
May,18,Thursday,6,14.7,65.4,67.4,21.5,328.7,0,15.1,54.2,50.2,60.5,54.1,72.8,0.1,30.3,54
May,18,Thursday,7,16.2,38.4,117.7,38,522.5,0,6.2,104.6,32.3,60.5,54.1,72.8,0.2,91.5,163.1
May,18,Thursday,8,18.6,0,794.8,206.5,1202.2,0,0,781.8,0,60.5,54.1,72.8,0.5,273.3,487.6
May,18,Thursday,9,20.9,0,885.6,231.4,1244.2,0,0,872.4,0,60.5,54.1,72.8,0.5,277.7,495.6
May,18,Thursday,10,23.3,0,957.5,252.5,1265.3,6.7,0,937.3,0,60.5,54.1,72.8,0.5,277.7,495.6
May,18,Thursday,11,23.6,0,1025.9,305,1330.5,31.8,0,968.7,0,60.5,54.1,72.8,0.5,277.7,495.6
May,18,Thursday,12,23.9,0,995.6,263.3,2121.3,52.3,0,929.7,0,60.5,54.1,72.8,0.5,247.9,442.5
May,18,Thursday,13,24.2,0,1116.2,332.4,1557.1,77.2,0,1013,0,60.5,54.1,72.8,0.5,277.7,495.6
May,18,Thursday,14,23.1,0,1026.1,304.5,1330,0,0,1000.7,0,60.5,54.1,72.8,0.5,277.7,495.6
May,18,Thursday,15,21.9,0,991,260.8,1580.2,0,0,977.4,0,60.5,54.1,72.8,0.5,277.7,495.6
May,18,Thursday,16,20.8,0,954.3,250.1,1262.9,0,0,941,0,60.5,54.1,72.8,0.5,277.7,495.6
May,18,Thursday,17,20.2,0,759.2,201.9,882.6,0,0,745.9,0,60.5,54.1,72.8,0.3,158.8,283.3
May,18,Thursday,18,19.6,0,617.2,178.6,677.6,0,0,604.2,0,60.5,54.1,72.8,0.2,95.9,171.2
May,18,Thursday,19,19,0,566.8,164.3,665.3,0,0,553.7,0,60.5,54.1,72.8,0.2,95.9,171.2
May,18,Thursday,20,17.8,10.2,158.3,51.8,467.9,0,0,145.1,10.2,60.5,54.1,72.8,0.1,65.1,116
May,18,Thursday,21,16.6,27.3,113.5,36.7,434.3,0,3.8,100.3,23.5,60.5,54.1,72.8,0.1,61.8,110
May,18,Thursday,22,15.4,0,104.9,33.6,148.6,0,0,91.7,0,0,0,4,0.1,30.3,54
May,18,Thursday,23,15,0,89,28.4,100.8,0,0,75.7,0,0,0,3.2,0,15.3,27.6
May,19,Friday,0,14.6,0,80.8,25.7,97.7,0,0,67.7,0,0,0,3,0,15.3,27.6
May,19,Friday,1,14.2,0,73.3,23.2,94.9,0,0,60.1,0,0,0,2.5,0,15.3,27.6
May,19,Friday,2,13.5,0,59.1,18.6,89.8,0,0,46,0,0,0,2.1,0,15.3,27.6
May,19,Friday,3,12.7,0,46.6,14.6,85.1,0,0,33.4,0,0,0,1.4,0,15.3,27.6
May,19,Friday,4,12,0,33.5,10.4,80.4,0,0,20.3,0,0,0,0.8,0,15.3,27.6
May,19,Friday,5,13.1,0,72.2,22.7,136.2,0,0,59,0,0,0,2.7,0.1,30.3,54
May,19,Friday,6,14.2,71.5,65.2,20.7,327.9,0,18.1,52.1,53.5,60.5,54.1,72.8,0.1,30.3,54
May,19,Friday,7,15.3,43.8,118.8,38,522.6,0,11.8,105.5,32,60.5,54.1,72.8,0.2,91.5,163.1
May,19,Friday,8,17.2,5.2,378.9,116,1115,0,0.2,365.9,5.1,60.5,54.1,72.8,0.5,273.3,487.6
May,19,Friday,9,19,0,843.6,219.4,1232.2,0,0,830.4,0,60.5,54.1,72.8,0.5,277.7,495.6
May,19,Friday,10,20.9,0,901,235.5,1248.3,0,0,887.8,0,60.5,54.1,72.8,0.5,277.7,495.6
May,19,Friday,11,21.7,0,957,251.4,1264.2,0,0,943.5,0,60.5,54.1,72.8,0.5,277.7,495.6
May,19,Friday,12,22.5,0,919.7,241.7,2099.6,0,0,906.5,0,60.5,54.1,72.8,0.5,247.9,442.5
May,19,Friday,13,23.3,0,1036.7,307.5,1532,6.7,0,1004.2,0,60.5,54.1,72.8,0.5,277.7,495.6
May,19,Friday,14,23.2,0,1053,311.9,1337.5,3.1,0,1024.3,0,60.5,54.1,72.8,0.5,277.7,495.6
May,19,Friday,15,23.1,0,1049,310.7,1642.8,0,0,1023.4,0,60.5,54.1,72.8,0.5,277.7,495.6
May,19,Friday,16,23,0,1043.6,309.1,1334.7,0,0,1018.1,0,60.5,54.1,72.8,0.5,277.7,495.6
May,19,Friday,17,21.8,0,791.8,207.6,888.3,0,0,778.6,0,60.5,54.1,72.8,0.3,158.8,283.3
May,19,Friday,18,20.5,0,645.5,187,686,0,0,632.2,0,60.5,54.1,72.8,0.2,95.9,171.2
May,19,Friday,19,19.3,0,583.9,169.2,670.2,0,0,570.8,0,60.5,54.1,72.8,0.2,95.9,171.2
May,19,Friday,20,18.2,0,484.6,141.5,557.6,0,0,471.4,0,60.5,54.1,72.8,0.1,65.1,116
May,19,Friday,21,17,28.5,124.8,40.6,438.2,0,1.5,111.7,27,60.5,54.1,72.8,0.1,61.8,110
May,19,Friday,22,15.9,0,124.1,39.9,155.6,0,0,110.9,0,0,0,4.7,0.1,30.3,54
May,19,Friday,23,15.4,0,105.9,33.9,107,0,0,92.8,0,0,0,4.1,0,15.3,27.6
May,20,Saturday,0,14.8,0,93,29.6,102.2,0,0,79.9,0,0,0,3.5,0,15.3,27.6
May,20,Saturday,1,14.3,0,83.2,26.4,98.5,0,0,70,0,0,0,3,0,15.3,27.6
May,20,Saturday,2,14.1,0,74.6,23.7,95.4,0,0,61.5,0,0,0,2.6,0,15.3,27.6
May,20,Saturday,3,13.8,0,65.2,20.6,92,0,0,52.1,0,0,0,2.4,0,15.3,27.6
May,20,Saturday,4,13.6,0,57.4,18.1,89.1,0,0,44,0,0,0,1.9,0,15.3,27.6
May,20,Saturday,5,13.4,0,54.8,17.3,88.2,0,0,41.7,0,0,0,1.8,0,15.3,27.6
May,20,Saturday,6,13.3,78,36.8,11.6,318.8,0,23.7,23.5,54.2,60.5,54.1,72.8,0.1,30.3,54
May,20,Saturday,7,13.1,75.6,29.2,9.2,316.6,0,24.7,15.9,50.9,60.5,54.1,72.8,0.1,30.9,55
May,20,Saturday,8,13.3,67.2,60.8,19.1,501.8,0,23.7,47.7,43.6,60.5,54.1,72.8,0.2,92.6,165.1
May,20,Saturday,9,13.5,63.5,72.6,22.9,518.1,0,22.4,59.6,41.3,60.5,54.1,72.8,0.2,95.9,171.2
May,20,Saturday,10,13.7,63.4,67.4,21.3,529.9,0,21.1,54.3,42.2,60.5,54.1,72.8,0.2,99.2,177.2
May,20,Saturday,11,13.6,66,69.9,22.1,530.6,0,21.8,56.8,44.4,60.5,54.1,72.8,0.2,99.2,177.2
May,20,Saturday,12,13.6,99.9,33.3,10.5,1322.4,0,21.8,20.1,78.2,60.5,54.1,72.8,0.2,54.5,97.7
May,20,Saturday,13,13.5,72.8,30.9,9.7,591.6,0,22.4,17.7,50.3,60.5,54.1,72.8,0.2,54.5,97.7
May,20,Saturday,14,13.5,40.2,28.2,8.9,391.9,0,22.4,15,17.9,60.5,54.1,72.8,0.2,54.5,97.7
May,20,Saturday,15,13.4,55,38.1,12,701.5,0,23.1,24.9,31.9,60.5,54.1,72.8,0.2,54.5,97.7
May,20,Saturday,16,13.4,65.1,35.6,11.2,394.2,0,23.1,22.5,42.1,60.5,54.1,72.8,0.2,54.5,97.7
May,20,Saturday,17,13,191,22.1,6.9,309,0,25.4,9,165.6,60.5,54.1,72.8,0.1,24.6,44.6
May,20,Saturday,18,12.7,0,23,7.2,94.8,0,0,9.8,0,0,0,0.3,0.1,20.2,36.5
May,20,Saturday,19,12.3,0,18.3,5.7,86.2,0,0,5.1,0,0,0,0.2,0.1,18,32.5
May,20,Saturday,20,11.8,0,17.4,5.4,85.8,0,0,4.3,0,0,0,0.2,0.1,18,32.5
May,20,Saturday,21,11.4,0,14.2,4.4,75.8,0,0,1,0,0,0,0,0,15.8,28.5
May,20,Saturday,22,10.9,0,13.7,4.2,76.7,0,0,0.6,0,0,0,0,0,15.3,27.6
May,20,Saturday,23,10.3,0,13.7,4.2,76.7,0,0,0.5,0,0,0,0,0,15.3,27.6
May,21,Sunday,0,9.7,0.1,13.6,4.2,76.6,0,0,0.5,0.1,0,0,0,0,15.3,27.6
May,21,Sunday,1,9.1,0.1,13.6,4.1,76.6,0,0,0.4,0.1,0,0,0,0,15.3,27.6
May,21,Sunday,2,8.2,0.1,13.4,4,76.5,0,0,0.2,0.1,0,0,0,0,15.3,27.6
May,21,Sunday,3,7.2,0.1,13.4,4,76.4,0,0,0.2,0.1,0,0,0,0,15.3,27.6
May,21,Sunday,4,6.3,0.1,13.3,3.9,76.4,0,0,0.2,0.1,0,0,0,0,15.3,27.6
May,21,Sunday,5,7.8,0.1,13.4,4,76.5,0,0,0.2,0.1,0,0,0,0,15.3,27.6
May,21,Sunday,6,9.2,0.1,15.9,4.8,77.4,0,0,2.8,0.1,0,0,0,0,15.3,27.6
May,21,Sunday,7,10.7,0.1,26.2,8.1,79.1,0,0,13,0.1,0,0,0.6,0,15.3,27.6
May,21,Sunday,8,12.1,0.1,28.1,8.7,81,0,0,15,0.1,0,0,0.6,0,15.8,28.5
May,21,Sunday,9,13.6,0.1,32.4,10.2,81.8,0,0,19.2,0.1,0,0,0.8,0,15.8,28.5
May,21,Sunday,10,15,0.1,56.2,17.9,103.9,0,0,42.9,0.1,0,0,1.8,0.1,19.1,34.5
May,21,Sunday,11,15.9,0.1,92.2,29.7,117.2,0,0,79.1,0.1,0,0.1,3.4,0.1,19.1,34.5
May,21,Sunday,12,16.7,0,132.8,43,1070.2,0,0,119.7,0,0,0.1,5.2,0.1,21.3,38.6
May,21,Sunday,13,17.6,0,166.4,54.3,352.9,0,0,153.3,0,0,0.1,6.6,0.1,21.3,38.6
May,21,Sunday,14,17.8,0,182.3,59.6,160,0,0,169.2,0,0,0.1,7.2,0.1,21.3,38.6
May,21,Sunday,15,18.1,0,181.9,59.6,466.5,0,0,168.6,0,0,0.1,7.3,0.1,21.3,38.6
May,21,Sunday,16,18.3,0,172.3,56.6,156.5,0,0,159.1,0,0,0.1,6.9,0.1,21.3,38.6
May,21,Sunday,17,17.4,0,153.2,49.9,142.9,0,0,140,0,0,0.1,6,0.1,19.1,34.5
May,21,Sunday,18,16.4,0.1,128.2,41.4,123.6,0,0,115,0.1,0,0.1,4.9,0,16.9,30.5
May,21,Sunday,19,15.5,0.1,102.4,32.8,109.2,0,0,89.1,0.1,0,0,3.7,0,15.3,27.6
May,21,Sunday,20,15.2,0.1,87.3,27.9,103.6,0,0,74,0.1,0,0,3.2,0,15.3,27.6
May,21,Sunday,21,14.8,0.1,74.8,23.8,99,0,0,61.7,0.1,0,0,2.7,0,15.3,27.6
May,21,Sunday,22,14.5,0.1,64.2,20.4,95.1,0,0,51,0.1,0,0,2.3,0,15.3,27.6
May,21,Sunday,23,13.9,0.1,51.6,16.3,90.5,0,0,38.3,0.1,0,0,1.6,0,15.3,27.6
May,22,Monday,0,13.3,0.1,38.7,12.2,85.8,0,0,25.4,0.1,0,0,1.2,0,15.3,27.6
May,22,Monday,1,12.7,0.1,27.2,8.5,81.6,0,0,13.8,0.1,0,0,0.5,0,15.3,27.6
May,22,Monday,2,12.5,0.1,20.8,6.5,79.3,0,0,7.6,0.1,0,0,0.3,0,15.3,27.6
May,22,Monday,3,12.3,0.1,16.3,5.1,77.7,0,0,3.1,0.1,0,0,0,0,15.3,27.6
May,22,Monday,4,12.1,0.1,14.3,4.4,76.9,0,0,1.1,0.1,0,0,0,0,15.3,27.6
May,22,Monday,5,12.8,0.1,19.7,6.2,120.7,0,0,6.5,0.1,0,0,0.3,0.1,30.3,54
May,22,Monday,6,13.6,207.7,17.2,5.4,312.6,0,21.8,4.1,185.9,60.5,54.1,72.8,0.1,30.3,54
May,22,Monday,7,14.3,185.8,44.8,14.2,498.7,0,17.8,31.5,168,60.5,54.1,72.8,0.2,91.5,163.1
May,22,Monday,8,15.8,11.9,209.2,67.3,1066.3,0,8.8,196,3.2,60.5,54.1,72.8,0.5,273.3,487.6
May,22,Monday,9,17.3,3.4,270.2,86.9,1103,0,0,257.2,3.5,60.5,54.1,72.8,0.5,277.7,495.6
May,22,Monday,10,18.8,0,695.6,195.1,1207.8,0,0,682.4,0,60.5,54.1,72.8,0.5,277.7,495.6
May,22,Monday,11,19.4,0,750.9,200.7,1213.4,0,0,737.7,0,60.5,54.1,72.8,0.5,277.7,495.6
May,22,Monday,12,20.1,0,715.1,197.7,2055.6,0,0,701.8,0,60.5,54.1,72.8,0.5,247.9,442.5
May,22,Monday,13,20.7,0,815.7,213.2,1424.9,0,0,802.3,0,60.5,54.1,72.8,0.5,277.7,495.6
May,22,Monday,14,20.8,0,831.5,217.3,1230.1,0,0,818.2,0,60.5,54.1,72.8,0.5,277.7,495.6
May,22,Monday,15,21,0,842.4,220.3,1539.6,0,0,829.2,0,60.5,54.1,72.8,0.5,277.7,495.6
May,22,Monday,16,21.1,0,853.4,223.2,1236,0,0,840.1,0,60.5,54.1,72.8,0.5,277.7,495.6
May,22,Monday,17,18.7,0,593.6,171.6,852.2,0,0,580.3,0,60.5,54.1,72.8,0.3,158.8,283.3
May,22,Monday,18,16.3,25.8,135.1,43.6,546,0,5.8,122,20.1,60.5,54.1,72.8,0.2,95.9,171.2
May,22,Monday,19,13.9,68,91,28.8,533.1,0,20.1,78,47.9,60.5,54.1,72.8,0.2,95.9,171.2
May,22,Monday,20,13.7,55.4,54.2,17.1,433.3,0,21.1,41.2,34.2,60.5,54.1,72.8,0.1,65.1,116
May,22,Monday,21,13.4,66.7,38,12,409.6,0,23.1,24.9,43.7,60.5,54.1,72.8,0.1,61.8,110
May,22,Monday,22,13.2,0,28.2,8.9,120.5,0,0,15,0,0,0,0.6,0.1,30.3,54
May,22,Monday,23,12.9,0,20.2,6.3,75.8,0,0,7.1,0,0,0,0.2,0,15.3,27.6
May,23,Tuesday,0,12.7,0,17.1,5.4,74.6,0,0,3.9,0,0,0,0.1,0,15.3,27.6
May,23,Tuesday,1,12.4,0,15.5,4.8,74,0,0,2.3,0,0,0,0.1,0,15.3,27.6
May,23,Tuesday,2,12.1,0,15,4.7,73.9,0,0,1.8,0,0,0,0.1,0,15.3,27.6
May,23,Tuesday,3,11.8,0,14.6,4.5,77,0,0,1.4,0,0,0,0.1,0,15.3,27.6
May,23,Tuesday,4,11.5,0,14.5,4.5,77,0,0,1.3,0,0,0,0.1,0,15.3,27.6
May,23,Tuesday,5,12.1,0,21.9,6.8,121.5,0,0,8.7,0,0,0,0.4,0.1,30.3,54
May,23,Tuesday,6,12.6,158.1,21.4,6.7,313.9,0,27.7,8.2,130.4,60.5,54.1,72.8,0.1,30.3,54
May,23,Tuesday,7,13.2,65.7,55.5,17.5,502,0,24.1,42.3,41.6,60.5,54.1,72.8,0.2,91.5,163.1
May,23,Tuesday,8,13.8,26.6,269.7,84.7,1083.7,0,20.8,256.7,5.9,60.5,54.1,72.8,0.5,273.3,487.6
May,23,Tuesday,9,14.3,23.6,318.7,99.8,1115.9,0,17.8,305.5,5.8,60.5,54.1,72.8,0.5,277.7,495.6
May,23,Tuesday,10,14.9,18.4,344.7,107.2,1123.3,0,14.1,331.4,4.2,60.5,54.1,72.8,0.5,277.7,495.6
May,23,Tuesday,11,15.8,11.7,384.7,116.3,1132.5,0,8.8,371.6,2.9,60.5,54.1,72.8,0.5,277.7,495.6
May,23,Tuesday,12,16.7,8.3,353.6,110.3,1971.6,0,3.2,340.4,5.1,60.5,54.1,72.8,0.5,247.9,442.5
May,23,Tuesday,13,17.6,2.6,474.6,138.4,1353.4,0,0,461.2,2.6,60.5,54.1,72.8,0.5,277.7,495.6
May,23,Tuesday,14,18,0,849.3,220.3,1233,0,0,836.1,0,60.5,54.1,72.8,0.5,277.7,495.6
May,23,Tuesday,15,18.5,0,870.8,226.1,1545.4,0,0,857.6,0,60.5,54.1,72.8,0.5,277.7,495.6
May,23,Tuesday,16,18.9,0,885.6,230.2,1243,0,0,872.4,0,60.5,54.1,72.8,0.5,277.7,495.6
May,23,Tuesday,17,18.2,0,641,184.3,865,0,0,628,0,60.5,54.1,72.8,0.3,158.8,283.3
May,23,Tuesday,18,17.6,10.8,181.4,59.2,561.6,0,0,168.2,10.9,60.5,54.1,72.8,0.2,95.9,171.2
May,23,Tuesday,19,16.9,15.4,137.1,44.5,548.8,0,2.2,124.1,13.2,60.5,54.1,72.8,0.2,95.9,171.2
May,23,Tuesday,20,16,38.5,92.4,29.8,445.9,0,7.5,79.3,31.1,60.5,54.1,72.8,0.1,65.1,116
May,23,Tuesday,21,15.2,67.5,67.8,21.7,419.3,0,12.1,54.7,55.2,60.5,54.1,72.8,0.1,61.8,110
May,23,Tuesday,22,14.3,0,58.5,18.6,131.5,0,0,45.4,0,0,0,1.9,0.1,30.3,54
May,23,Tuesday,23,14,0,45.1,14.3,84.8,0,0,32.1,0,0,0,1.4,0,15.3,27.6
May,24,Wednesday,0,13.8,0,38.9,12.3,82.5,0,0,25.9,0,0,0,1.3,0,15.3,27.6
May,24,Wednesday,1,13.5,0,32.2,10.2,80.1,0,0,19.1,0,0,0,0.7,0,15.3,27.6
May,24,Wednesday,2,12.7,0,24.8,7.8,77.4,0,0,11.7,0,0,0,0.5,0,15.3,27.6
May,24,Wednesday,3,12,0,17.6,5.5,74.8,0,0,4.5,0,0,0,0.2,0,15.3,27.6
May,24,Wednesday,4,11.2,0,15.1,4.7,77.2,0,0,1.9,0,0,0,0.1,0,15.3,27.6
May,24,Wednesday,5,12.2,0,42.4,13.2,128.8,0,0,29.3,0,0,0,1.2,0.1,30.3,54
May,24,Wednesday,6,13.1,126.6,40.6,12.8,319.9,0,24.7,27.5,101.9,60.5,54.1,72.8,0.1,30.3,54
May,24,Wednesday,7,14.1,55.7,80.9,25.6,510.2,0,18.8,67.8,36.8,60.5,54.1,72.8,0.2,91.5,163.1
May,24,Wednesday,8,14.8,30.6,314.6,98.9,1097.9,0,14.8,301.4,15.8,60.5,54.1,72.8,0.5,273.3,487.6
May,24,Wednesday,9,15.4,14.5,356.9,110.1,1126.3,0,11.1,343.7,3.3,60.5,54.1,72.8,0.5,277.7,495.6
May,24,Wednesday,10,16.1,9.7,347,108.4,1124.6,0,6.8,333.8,2.9,60.5,54.1,72.8,0.5,277.7,495.6
May,24,Wednesday,11,16.3,8.7,369.7,113.4,1129.6,0,5.8,356.7,2.9,60.5,54.1,72.8,0.5,277.7,495.6
May,24,Wednesday,12,16.6,8.1,361.2,111.8,1973.1,0,3.8,348,4.3,60.5,54.1,72.8,0.5,247.9,442.5
May,24,Wednesday,13,16.8,5.7,441.2,129.1,1344.1,0,2.8,428,2.9,60.5,54.1,72.8,0.5,277.7,495.6
May,24,Wednesday,14,16.8,5.7,446,130.1,1146.3,0,2.8,432.9,2.9,60.5,54.1,72.8,0.5,277.7,495.6
May,24,Wednesday,15,16.7,6.1,448.2,130.7,1453.3,0,3.2,435.1,2.9,60.5,54.1,72.8,0.5,277.7,495.6
May,24,Wednesday,16,16.7,6.1,442.4,129.3,1145.5,0,3.2,429.1,2.9,60.5,54.1,72.8,0.5,277.7,495.6
May,24,Wednesday,17,15.6,13.1,223.3,71.7,755.7,0,9.8,210.2,3.2,60.5,54.1,72.8,0.3,158.8,283.3
May,24,Wednesday,18,14.4,32.3,121.1,38.5,540.9,0,17.1,107.9,15.1,60.5,54.1,72.8,0.2,95.9,171.2
May,24,Wednesday,19,13.3,44.2,93.9,29.5,533.9,0,23.7,80.7,20.5,60.5,54.1,72.8,0.2,95.9,171.2
May,24,Wednesday,20,13.1,56.6,54.3,17.1,433.2,0,24.7,41.2,31.9,60.5,54.1,72.8,0.1,65.1,116
May,24,Wednesday,21,12.9,62.1,40.9,12.8,410.4,0,26.1,27.8,36,60.5,54.1,72.8,0.1,61.8,110
May,24,Wednesday,22,12.7,0,30.6,9.6,121.3,0,0,17.5,0,0,0,0.6,0.1,30.3,54
May,24,Wednesday,23,12.4,0,24.1,7.5,77.1,0,0,11,0,0,0,0.5,0,15.3,27.6
May,25,Thursday,0,12.2,0,19.7,6.1,75.5,0,0,6.6,0,0,0,0.2,0,15.3,27.6
May,25,Thursday,1,11.9,0,16.3,5.1,74.3,0,0,3.2,0,0,0,0.1,0,15.3,27.6
May,25,Thursday,2,11.6,0,15.3,4.8,73.9,0,0,2.2,0,0,0,0.1,0,15.3,27.6
May,25,Thursday,3,11.4,0,15,4.6,77.2,0,0,1.8,0,0,0,0.1,0,15.3,27.6
May,25,Thursday,4,11.1,0,14.8,4.6,77.1,0,0,1.6,0,0,0,0.1,0,15.3,27.6
May,25,Thursday,5,11.8,0,20.4,6.3,121,0,0,7.2,0,0,0,0.3,0.1,30.3,54
May,25,Thursday,6,12.6,125,21.4,6.7,313.9,0,27.7,8.3,97.4,60.5,54.1,72.8,0.1,30.3,54
May,25,Thursday,7,13.3,90.7,53.8,16.9,501.5,0,23.7,40.8,67,60.5,54.1,72.8,0.2,91.5,163.1
May,25,Thursday,8,13.8,27.1,274.3,86,1085.1,0,20.8,261.1,6.4,60.5,54.1,72.8,0.5,273.3,487.6
May,25,Thursday,9,14.4,22.1,333.6,104.4,1120.5,0,17.1,320.5,5,60.5,54.1,72.8,0.5,277.7,495.6
May,25,Thursday,10,14.9,17.3,366,111.8,1127.9,0,14.1,352.7,3.1,60.5,54.1,72.8,0.5,277.7,495.6
May,25,Thursday,11,16.1,9.7,419.9,124.1,1140.2,0,6.8,406.6,2.9,60.5,54.1,72.8,0.5,277.7,495.6
May,25,Thursday,12,17.4,4.1,404,121.5,1982.8,0,0,390.8,4.1,60.5,54.1,72.8,0.5,247.9,442.5
May,25,Thursday,13,18.6,0,884.7,229.8,1441.5,0,0,871.7,0,60.5,54.1,72.8,0.5,277.7,495.6
May,25,Thursday,14,18.6,0,907.4,235.9,1248.7,0,0,894.3,0,60.5,54.1,72.8,0.5,277.7,495.6
May,25,Thursday,15,18.6,0,914.8,237.9,1557.2,0,0,901.6,0,60.5,54.1,72.8,0.5,277.7,495.6
May,25,Thursday,16,18.6,0,912.7,237.3,1250.1,0,0,899.5,0,60.5,54.1,72.8,0.5,277.7,495.6
May,25,Thursday,17,17.7,6.1,326.5,104.3,788.3,0,0,313.4,6.1,60.5,54.1,72.8,0.3,158.8,283.3
May,25,Thursday,18,16.9,13.2,193.1,62.7,565,0,2.2,180,11.1,60.5,54.1,72.8,0.2,95.9,171.2
May,25,Thursday,19,16,22.1,153.9,49.6,553.9,0,7.5,140.9,14.6,60.5,54.1,72.8,0.2,95.9,171.2
May,25,Thursday,20,14.6,45.5,104.9,33.4,449.5,0,15.8,91.7,29.8,60.5,54.1,72.8,0.1,65.1,116
May,25,Thursday,21,13.2,67.5,74.6,23.5,421.1,0,24.1,61.3,43.4,60.5,54.1,72.8,0.1,61.8,110
May,25,Thursday,22,11.8,0,60.3,18.7,131.8,0,0,47,0,0,0,2.1,0.1,30.3,54
May,25,Thursday,23,11.1,0,43.6,13.5,83.9,0,0,30.5,0,0,0,1.3,0,15.3,27.6
May,26,Friday,0,10.4,0,31.7,9.7,79.6,0,0,18.5,0,0,0,0.8,0,15.3,27.6
May,26,Friday,1,9.7,0,21.7,6.6,76.1,0,0,8.5,0,0,0,0.3,0,15.3,27.6
May,26,Friday,2,9.4,0,18.2,5.5,78.2,0,0,4.9,0,0,0,0.3,0,15.3,27.6
May,26,Friday,3,9.1,0,16.5,5,77.6,0,0,3.4,0,0,0,0.1,0,15.3,27.6
May,26,Friday,4,8.8,0.1,15.3,4.6,77.2,0,0,2.2,0.1,0,0,0.1,0,15.3,27.6
May,26,Friday,5,10.3,0.1,39.8,12.2,127.7,0,0,26.6,0.1,0,0,1.1,0.1,30.3,54
May,26,Friday,6,11.8,87.6,42.2,13.1,320.3,0,32.7,29,54.8,60.5,54.1,72.8,0.1,30.3,54
May,26,Friday,7,13.3,67.7,84.9,26.7,511.3,0,23.7,71.9,43.8,60.5,54.1,72.8,0.2,91.5,163.1
May,26,Friday,8,15.1,17.4,337,105.7,1104.8,0,12.8,323.9,4.7,60.5,54.1,72.8,0.5,273.3,487.6
May,26,Friday,9,17,4.4,404,121.2,1137.4,0,1.5,390.7,2.9,60.5,54.1,72.8,0.5,277.7,495.6
May,26,Friday,10,18.8,0,846.3,220,1232.7,0,0,833.1,0,60.5,54.1,72.8,0.5,277.7,495.6
May,26,Friday,11,19.4,0,893,232.4,1245.2,0,0,879.8,0,60.5,54.1,72.8,0.5,277.7,495.6
May,26,Friday,12,20.1,0,857.5,223.7,2081.6,0,0,844.4,0,60.5,54.1,72.8,0.5,247.9,442.5
May,26,Friday,13,20.7,0,952.8,249.6,1461.3,0,0,939.3,0,60.5,54.1,72.8,0.5,277.7,495.6
May,26,Friday,14,21.1,0,978.6,256.9,1269.7,0,0,965,0,60.5,54.1,72.8,0.5,277.7,495.6
May,26,Friday,15,21.4,0,989.5,260.1,1579.5,0,0,976,0,60.5,54.1,72.8,0.5,277.7,495.6
May,26,Friday,16,21.8,0,992.9,261.2,1274.1,0,0,979.3,0,60.5,54.1,72.8,0.5,277.7,495.6
May,26,Friday,17,21.4,0,775,204.1,884.8,0,0,761.8,0,60.5,54.1,72.8,0.3,158.8,283.3
May,26,Friday,18,21.1,0,646.8,187.7,686.7,0,0,633.6,0,60.5,54.1,72.8,0.2,95.9,171.2
May,26,Friday,19,20.7,0,603.4,175.5,676.5,0,0,590.4,0,60.5,54.1,72.8,0.2,95.9,171.2
May,26,Friday,20,19.1,0,502.3,146.9,559.7,0,0,489.2,0,60.5,54.1,72.8,0.1,65.1,116
May,26,Friday,21,17.4,24.4,127,41.4,439,0,0,113.8,24.4,60.5,54.1,72.8,0.1,61.8,110
May,26,Friday,22,15.8,0,117.5,37.8,153.3,0,0,104.2,0,0,0,4.6,0.1,30.3,54
May,26,Friday,23,15.1,0,98.3,31.4,104.3,0,0,85.2,0,0,0,3.8,0,15.3,27.6
May,27,Saturday,0,14.3,0,85,27,99.2,0,0,71.9,0,0,0,3.1,0,15.3,27.6
May,27,Saturday,1,13.6,0,73.3,23.1,94.9,0,0,60.1,0,0,0,2.7,0,15.3,27.6
May,27,Saturday,2,13.2,0,64,20.1,91.5,0,0,51,0,0,0,2.2,0,15.3,27.6
May,27,Saturday,3,12.7,0,52.7,16.5,87.3,0,0,39.5,0,0,0,1.8,0,15.3,27.6
May,27,Saturday,4,12.3,0,45.7,14.3,84.8,0,0,32.5,0,0,0,1.3,0,15.3,27.6
May,27,Saturday,5,13.7,0,84.6,26.7,98.9,0,0,71.5,0,0,0,3,0,15.3,27.6
May,27,Saturday,6,15.1,62.9,87.8,28.1,335.3,0,12.8,74.7,50.1,60.5,54.1,72.8,0.1,30.3,54
May,27,Saturday,7,16.5,54.7,86.2,27.9,335.4,0,4.5,73,50.2,60.5,54.1,72.8,0.1,30.9,55
May,27,Saturday,8,18.4,7.5,490.2,143.1,625.8,0,0,477,7.5,60.5,54.1,72.8,0.2,92.6,165.1
May,27,Saturday,9,20.2,0,544.2,158.9,650.8,0,0,530.9,0,60.5,54.1,72.8,0.2,95.9,171.2
May,27,Saturday,10,22.1,0,600.9,175.6,680.9,0,0,587.7,0,60.5,54.1,72.8,0.2,99.2,177.2
May,27,Saturday,11,23,0,635.9,185.8,691.1,0,0,622.7,0,60.5,54.1,72.8,0.2,99.2,177.2
May,27,Saturday,12,24,0,634.7,186.5,1495,60.5,0,561.1,0,60.5,54.1,72.8,0.2,54.5,97.7
May,27,Saturday,13,24.9,0,729.6,206.1,784.6,126.4,0,589.9,0,60.5,54.1,72.8,0.2,54.5,97.7
May,27,Saturday,14,25.2,0,753.8,210.3,590,143.4,0,597.2,0,60.5,54.1,72.8,0.2,54.5,97.7
May,27,Saturday,15,25.6,0,765.1,213.5,899.7,157.6,0,594.3,0,60.5,54.1,72.8,0.2,54.5,97.7
May,27,Saturday,16,25.9,0,755.5,213.8,593.5,168.2,0,574,0,60.5,54.1,72.8,0.2,54.5,97.7
May,27,Saturday,17,24.8,0,638.5,190.6,489.3,118.1,0,507.2,0,60.5,54.1,72.8,0.1,24.6,44.6
May,27,Saturday,18,23.7,0,252.5,85.5,182.6,0,0,239.3,0,0,0.1,9.8,0.1,20.2,36.5
May,27,Saturday,19,22.6,0,218.3,74.3,163.1,0,0,205.2,0,0,0.1,8.6,0.1,18,32.5
May,27,Saturday,20,21.4,0,188.4,63.5,151.1,0,0,175.1,0,0,0.1,7.3,0.1,18,32.5
May,27,Saturday,21,20.2,0,165.2,55.1,133,0,0,152,0,0,0.1,6.6,0,15.8,28.5
May,27,Saturday,22,19,0,145.7,48.1,123,0,0,132.5,0,0,0.1,5.7,0,15.3,27.6
May,27,Saturday,23,18.4,0,133.9,44,118.3,0,0,120.9,0,0,0.1,5,0,15.3,27.6
May,28,Sunday,0,17.7,0,121.7,39.8,113.5,0,0,108.6,0,0,0.1,4.7,0,15.3,27.6
May,28,Sunday,1,17.1,0,110.3,35.9,109.1,0,0,97.2,0,0,0,4.1,0,15.3,27.6
May,28,Sunday,2,16.6,0,99.9,32.4,105.1,0,0,86.8,0,0,0,3.6,0,15.3,27.6
May,28,Sunday,3,16,0,88.2,28.4,100.6,0,0,75.1,0,0,0,3.1,0,15.3,27.6
May,28,Sunday,4,15.5,0,81.2,26,97.9,0,0,68.1,0,0,0,2.7,0,15.3,27.6
May,28,Sunday,5,16.8,0,121.9,39.5,113,0,0,108.8,0,0,0,4.4,0,15.3,27.6
May,28,Sunday,6,18.2,0,163.3,53.6,128.7,0,0,150.3,0,0,0.1,5.9,0,15.3,27.6
May,28,Sunday,7,19.5,0,183.9,61,135,0,0,170.7,0,0,0.1,6.9,0,15.3,27.6
May,28,Sunday,8,21.3,0,217.2,73.1,149.5,0,0,204,0,0,0.1,8.1,0,15.8,28.5
May,28,Sunday,9,23,0,256.1,86.2,163.4,0,0,242.9,0,0,0.1,9.6,0,15.8,28.5
May,28,Sunday,10,24.8,0,302.7,103.5,196.1,0,0,289.6,0,0,0.1,11.8,0.1,19.1,34.5
May,28,Sunday,11,25.8,0,336.4,117.1,211,0,0,323.2,0,0,0.1,13,0.1,19.1,34.5
May,28,Sunday,12,26.7,0,374.8,128.4,1161.6,0,0,361.6,0,0,0.2,14.6,0.1,21.3,38.6
May,28,Sunday,13,27.7,0,408.9,139,443.4,0,0,395.8,0,0,0.2,15.8,0.1,21.3,38.6
May,28,Sunday,14,27,0,409.7,136.8,242.4,0,0,396.4,0,0,0.2,15.8,0.1,21.3,38.6
May,28,Sunday,15,26.2,0,399.7,132.1,543.9,0,0,386.6,0,0,0.1,15.4,0.1,21.3,38.6
May,28,Sunday,16,25.5,0,379.4,125.4,229.7,0,0,366.4,0,0,0.1,14.4,0.1,21.3,38.6
May,28,Sunday,17,23.6,0,338.1,111.1,207.6,0,0,325,0,0,0.1,12.8,0.1,19.1,34.5
May,28,Sunday,18,21.8,0,296.7,97.7,182.8,0,0,283.6,0,0,0.1,11.1,0,16.9,30.5
May,28,Sunday,19,19.9,0,247.1,81.5,159.9,0,0,233.9,0,0,0.1,9.3,0,15.3,27.6
May,28,Sunday,20,18.5,0,217.2,71.5,148.7,0,0,204.1,0,0,0.1,8,0,15.3,27.6
May,28,Sunday,21,17,0,189.5,61.6,137.7,0,0,176.3,0,0,0.1,7.1,0,15.3,27.6
May,28,Sunday,22,15.6,0,162.8,52.3,127.3,0,0,149.7,0,0,0.1,5.8,0,15.3,27.6
May,28,Sunday,23,15.1,0,141.2,45.1,119.5,0,0,128,0,0,0.1,5.3,0,15.3,27.6
May,29,Monday,0,14.6,0,121.7,38.7,112.4,0,0,108.5,0,0,0,4.5,0,15.3,27.6
May,29,Monday,1,14.1,0,103,32.6,105.6,0,0,89.8,0,0,0,3.6,0,15.3,27.6
May,29,Monday,2,13.5,0,86.1,27.1,99.4,0,0,72.8,0,0,0,3.1,0,15.3,27.6
May,29,Monday,3,12.9,0,70.7,22.2,93.8,0,0,57.6,0,0,0,2.5,0,15.3,27.6
May,29,Monday,4,12.3,0,57.2,17.9,92.2,0,0,44.1,0,0,0,2,0,15.3,27.6
May,29,Monday,5,12.3,0,80.3,25,142.3,0,0,67.2,0,0,0,2.9,0.1,30.3,54
May,29,Monday,6,12.3,66.1,61.9,19.3,326.5,0,29.7,48.7,36.4,60.5,54.1,72.8,0.1,30.3,54
May,29,Monday,7,12.3,66.1,103.8,32.4,516.9,0,29.7,90.6,36.4,60.5,54.1,72.8,0.2,91.5,163.1
May,29,Monday,8,13.4,41,329.7,102.6,1101.7,0,23.1,316.4,17.9,60.5,54.1,72.8,0.5,273.3,487.6
May,29,Monday,9,14.4,19.9,378.8,114.2,1130.4,0,17.1,365.6,2.8,60.5,54.1,72.8,0.5,277.7,495.6
May,29,Monday,10,15.5,16.5,404.2,120.4,1136.5,0,10.5,391,5.9,60.5,54.1,72.8,0.5,277.7,495.6
May,29,Monday,11,16.2,9,447.1,130.1,1146.2,0,6.2,433.9,2.8,60.5,54.1,72.8,0.5,277.7,495.6
May,29,Monday,12,16.8,9.5,411.3,122.7,1984,0,2.8,398.1,6.6,60.5,54.1,72.8,0.5,247.9,442.5
May,29,Monday,13,17.5,2.5,523.9,151.7,1366.7,0,0,510.7,2.5,60.5,54.1,72.8,0.5,277.7,495.6
May,29,Monday,14,17.5,3.8,537.1,155.3,1171.4,0,0,523.9,3.7,60.5,54.1,72.8,0.5,277.7,495.6
May,29,Monday,15,17.5,3.8,547.1,158,1480.7,0,0,533.9,3.7,60.5,54.1,72.8,0.5,277.7,495.6
May,29,Monday,16,17.5,2.5,539.2,155.9,1172,0,0,526.2,2.5,60.5,54.1,72.8,0.5,277.7,495.6
May,29,Monday,17,17.1,11.6,302.7,96.7,780.7,0,0.9,289.4,10.8,60.5,54.1,72.8,0.3,158.8,283.3
May,29,Monday,18,16.8,13.9,215,69.7,572.1,0,2.8,201.9,11.1,60.5,54.1,72.8,0.2,95.9,171.2
May,29,Monday,19,16.4,22.6,180.3,58.3,562.6,0,5.2,167.2,17.4,60.5,54.1,72.8,0.2,95.9,171.2
May,29,Monday,20,15,46.2,123,39.3,455.4,0,13.5,109.9,32.8,60.5,54.1,72.8,0.1,65.1,116
May,29,Monday,21,13.5,71.3,93.2,29.4,427,0,22.4,80,48.8,60.5,54.1,72.8,0.1,61.8,110
May,29,Monday,22,12.1,0,80.6,25.1,139,0,0,67.3,0,0,0,2.9,0.1,30.3,54
May,29,Monday,23,11.5,0,62.2,19.3,90.5,0,0,49,0,0,0,2.2,0,15.3,27.6
May,30,Tuesday,0,10.9,0,49.8,15.3,86,0,0,36.7,0,0,0,1.7,0,15.3,27.6
May,30,Tuesday,1,10.3,0,38.6,11.8,85.4,0,0,25.4,0,0,0,1,0,15.3,27.6
May,30,Tuesday,2,9.6,0,24.7,7.5,80.5,0,0,11.5,0,0,0,0.3,0,15.3,27.6
May,30,Tuesday,3,8.8,0.1,17.2,5.2,77.8,0,0,4.1,0.1,0,0,0.2,0,15.3,27.6
May,30,Tuesday,4,8.1,0.1,15.1,4.5,77.1,0,0,1.9,0.1,0,0,0.1,0,15.3,27.6
May,30,Tuesday,5,9.8,0.1,51,15.5,131.5,0,0,37.8,0.1,0,0,1.6,0.1,30.3,54
May,30,Tuesday,6,11.5,163.8,56,17.4,324.5,0,34.4,42.9,129.3,60.5,54.1,72.8,0.1,30.3,54
May,30,Tuesday,7,13.2,76,105.5,33.2,517.7,0,24.1,92.4,51.9,60.5,54.1,72.8,0.2,91.5,163.1
May,30,Tuesday,8,14.3,24.5,334.8,104.7,1103.8,0,17.8,321.6,6.7,60.5,54.1,72.8,0.5,273.3,487.6
May,30,Tuesday,9,15.5,16.7,392.6,117.9,1134,0,10.5,379.4,6.2,60.5,54.1,72.8,0.5,277.7,495.6
May,30,Tuesday,10,16.6,8.8,433.1,127.3,1143.4,0,3.8,420,4.9,60.5,54.1,72.8,0.5,277.7,495.6
May,30,Tuesday,11,17.2,3.1,473.1,137.7,1153.9,0,0.2,459.9,2.9,60.5,54.1,72.8,0.5,277.7,495.6
May,30,Tuesday,12,17.8,2.7,472,137.8,1999.1,0,0,458.9,2.7,60.5,54.1,72.8,0.5,247.9,442.5
May,30,Tuesday,13,18.4,0,914.1,237.6,1449.3,0,0,900.9,0,60.5,54.1,72.8,0.5,277.7,495.6
May,30,Tuesday,14,18.6,0,937,244,1256.8,0,0,923.6,0,60.5,54.1,72.8,0.5,277.7,495.6
May,30,Tuesday,15,18.9,0,950.8,247.9,1567.3,0,0,937.5,0,60.5,54.1,72.8,0.5,277.7,495.6
May,30,Tuesday,16,19.1,0,949.2,247.6,1260.4,0,0,935.9,0,60.5,54.1,72.8,0.5,277.7,495.6
May,30,Tuesday,17,18.3,0,721.1,197.1,877.8,0,0,707.9,0,60.5,54.1,72.8,0.3,158.8,283.3
May,30,Tuesday,18,17.5,11.4,247.5,80.2,582.6,0,0,234.3,11.4,60.5,54.1,72.8,0.2,95.9,171.2
May,30,Tuesday,19,16.7,14.1,192.7,62.5,566.8,0,3.2,179.7,11,60.5,54.1,72.8,0.2,95.9,171.2
May,30,Tuesday,20,15.2,34.7,133.3,42.6,458.8,0,12.1,120.3,22.7,60.5,54.1,72.8,0.1,65.1,116
May,30,Tuesday,21,13.6,69,97.9,30.9,428.5,0,21.8,84.8,47.3,60.5,54.1,72.8,0.1,61.8,110
May,30,Tuesday,22,12.1,0,89.8,28,142.3,0,0,76.6,0,0,0,3.2,0.1,30.3,54
May,30,Tuesday,23,11.4,0,69.6,21.5,93.1,0,0,56.5,0,0,0,2.3,0,15.3,27.6
May,31,Wednesday,0,10.7,0,57,17.5,88.5,0,0,43.8,0,0,0,2,0,15.3,27.6
May,31,Wednesday,1,10,0,44,13.4,83.9,0,0,30.8,0,0,0,1.3,0,15.3,27.6
May,31,Wednesday,2,9.4,0,30.7,9.3,82.6,0,0,17.7,0,0,0,0.7,0,15.3,27.6
May,31,Wednesday,3,8.9,0,21.2,6.4,79.2,0,0,8,0,0,0,0.3,0,15.3,27.6
May,31,Wednesday,4,8.3,0.1,18.1,5.4,78.1,0,0,5,0.1,0,0,0.3,0,15.3,27.6
May,31,Wednesday,5,10.8,0,73.3,22.6,139.5,0,0,60.1,0,0,0,2.7,0.1,30.3,54
May,31,Wednesday,6,13.2,99.1,77.2,24.3,331.5,0,24.1,64.1,75,60.5,54.1,72.8,0.1,30.3,54
May,31,Wednesday,7,15.7,46.3,130.6,41.9,526.5,0,9.1,117.4,37.3,60.5,54.1,72.8,0.2,91.5,163.1
May,31,Wednesday,8,17.2,4.3,370.9,114.3,1113.3,0,0.2,357.6,4,60.5,54.1,72.8,0.5,273.3,487.6
May,31,Wednesday,9,18.7,0,819.4,212.9,1225.7,0,0,806.2,0,60.5,54.1,72.8,0.5,277.7,495.6
May,31,Wednesday,10,20.2,0,885.4,231,1243.7,0,0,872.1,0,60.5,54.1,72.8,0.5,277.7,495.6
May,31,Wednesday,11,20.8,0,922.2,241.3,1254,0,0,908.9,0,60.5,54.1,72.8,0.5,277.7,495.6
May,31,Wednesday,12,21.3,0,893,233.6,2091.5,0,0,879.7,0,60.5,54.1,72.8,0.5,247.9,442.5
May,31,Wednesday,13,21.9,0,987.9,259.9,1471.7,0,0,974.3,0,60.5,54.1,72.8,0.5,277.7,495.6
May,31,Wednesday,14,22,0,1004.2,264.4,1277.4,0,0,990.5,0,60.5,54.1,72.8,0.5,277.7,495.6
May,31,Wednesday,15,22.2,0,1027.8,303.8,1635.9,0,0,1002.2,0,60.5,54.1,72.8,0.5,277.7,495.6
May,31,Wednesday,16,22.2,0,1026.9,303.6,1329.1,0,0,1001.2,0,60.5,54.1,72.8,0.5,277.7,495.6
May,31,Wednesday,17,21.5,0,787.4,206.3,887,0,0,774.2,0,60.5,54.1,72.8,0.3,158.8,283.3
May,31,Wednesday,18,20.8,0,650.4,188.5,687.5,0,0,637.4,0,60.5,54.1,72.8,0.2,95.9,171.2
May,31,Wednesday,19,20.1,0,609,176.6,677.6,0,0,595.8,0,60.5,54.1,72.8,0.2,95.9,171.2
May,31,Wednesday,20,18.2,0,489,142.7,555.5,0,0,475.8,0,60.5,54.1,72.8,0.1,65.1,116
May,31,Wednesday,21,16.1,26.6,126.8,40.9,438.5,0,6.8,113.5,19.7,60.5,54.1,72.8,0.1,61.8,110
May,31,Wednesday,22,14.2,0,113.8,36.1,151.5,0,0,100.5,0,0,0,4.5,0.1,30.3,54
May,31,Wednesday,23,13,0,89.8,28.2,100.6,0,0,76.8,0,0,0,3.2,0,15.3,27.6
Jun,1,Thursday,0,11.9,0,73.1,22.7,94.4,0,0,59.9,0,0,0,2.5,0,15.3,27.6
Jun,1,Thursday,1,11.6,0,63.7,19.8,91.1,0,0,50.6,0,0,0,2.2,0,15.3,27.6
Jun,1,Thursday,2,11.3,0,52.4,16.2,87,0,0,39.3,0,0,0,1.7,0,15.3,27.6
Jun,1,Thursday,3,11.1,0,43.9,13.6,84,0,0,30.8,0,0,0,1.1,0,15.3,27.6
Jun,1,Thursday,4,10.9,0,39,12,82.2,0,0,25.9,0,0,0,1.1,0,15.3,27.6
Jun,1,Thursday,5,12.8,0,85.4,26.7,138.9,0,0,72.4,0,0,0,3.2,0.1,30.3,54
Jun,1,Thursday,6,14.6,74.6,79.9,25.4,330.3,0,15.8,66.8,58.7,60.5,54.1,72.8,0.1,30.3,54
Jun,1,Thursday,7,16.5,26.9,140,45.3,528.7,0,4.5,126.9,22.4,60.5,54.1,72.8,0.2,91.5,163.1
Jun,1,Thursday,8,17.1,4.2,388.7,118,1116.3,0,0.9,375.5,3.3,60.5,54.1,72.8,0.5,273.3,487.6
Jun,1,Thursday,9,17.7,2.5,477.1,139.1,1155.3,0,0,464,2.5,60.5,54.1,72.8,0.5,277.7,495.6
Jun,1,Thursday,10,18.3,0,863.5,224.1,1236.9,0,0,850.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,1,Thursday,11,18.2,0,888.8,230.6,1243.4,0,0,875.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,1,Thursday,12,18.3,0,843.1,218.8,2076.8,0,0,829.9,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,1,Thursday,13,18.3,0,929.1,241.6,1453.3,0,0,915.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,1,Thursday,14,18.6,0,952.1,248.1,1260.9,0,0,938.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,1,Thursday,15,18.9,0,963.3,251.4,1570.7,0,0,949.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,1,Thursday,16,19.2,0,964.6,251.9,1264.8,0,0,951.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,1,Thursday,17,18.4,0,735.7,198.6,878.5,0,0,722.6,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,1,Thursday,18,17.6,8.9,252.8,81.8,582.3,0,0,239.6,9,60.5,54.1,72.8,0.2,95.9,171.2
Jun,1,Thursday,19,16.8,13,196.9,63.8,565.8,0,2.8,183.7,10.2,60.5,54.1,72.8,0.2,95.9,171.2
Jun,1,Thursday,20,15,38.4,137,43.7,457.9,0,13.5,123.8,24.9,60.5,54.1,72.8,0.1,65.1,116
Jun,1,Thursday,21,13.2,73.2,100.5,31.6,429.2,0,24.1,87.4,49.2,60.5,54.1,72.8,0.1,61.8,110
Jun,1,Thursday,22,11.4,0,87.9,27.2,141.4,0,0,74.9,0,0,0,3.1,0.1,30.3,54
Jun,1,Thursday,23,10.8,0,68.4,21.1,92.6,0,0,55.2,0,0,0,2.3,0,15.3,27.6
Jun,2,Friday,0,10.2,0,56.6,17.3,88.3,0,0,43.5,0,0,0,1.9,0,15.3,27.6
Jun,2,Friday,1,9.6,0,44.8,13.6,84.1,0,0,31.6,0,0,0,1.3,0,15.3,27.6
Jun,2,Friday,2,8.8,0,28.2,8.5,81.6,0,0,15,0,0,0,0.6,0,15.3,27.6
Jun,2,Friday,3,8,0,18.6,5.6,78.3,0,0,5.5,0,0,0,0.3,0,15.3,27.6
Jun,2,Friday,4,7.2,0.1,16.3,4.8,77.4,0,0,3,0.1,0,0,0.1,0,15.3,27.6
Jun,2,Friday,5,9.7,0.1,67.6,20.6,135.4,0,0,54.5,0.1,0,0,2.5,0.1,30.3,54
Jun,2,Friday,6,12.1,114,73.1,22.8,327.6,0,30.7,60,83.3,60.5,54.1,72.8,0.1,30.3,54
Jun,2,Friday,7,14.6,65.2,123.5,39.3,522.7,0,15.8,110.3,49.6,60.5,54.1,72.8,0.2,91.5,163.1
Jun,2,Friday,8,16.5,18.3,366.2,112.8,1111.1,0,4.5,353,13.8,60.5,54.1,72.8,0.5,273.3,487.6
Jun,2,Friday,9,18.3,0,813.4,211.1,1223.9,0,0,800.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,2,Friday,10,20.2,0,887,231.4,1244.2,0,0,873.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,2,Friday,11,20.9,0,935.3,244.9,1257.7,0,0,922,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,2,Friday,12,21.5,0,895.3,234.4,2092.3,0,0,882.2,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,2,Friday,13,22.2,0,990.7,260.9,1472.7,0,0,977.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,2,Friday,14,22.3,0,1006.3,265.2,1278.1,0,0,992.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,2,Friday,15,22.3,0,1029.1,304.3,1636.3,0,0,1003.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,2,Friday,16,22.4,0,1003.4,264.5,1277.4,0,0,989.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,2,Friday,17,21.3,0,780,204.5,884.4,0,0,766.8,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,2,Friday,18,20.2,0,628.5,182.1,679.2,0,0,615.5,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,2,Friday,19,19.1,0,571.2,165.6,664.3,0,0,557.9,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,2,Friday,20,18,1,466.9,136.5,550.7,0,0,453.7,1,60.5,54.1,72.8,0.1,65.1,116
Jun,2,Friday,21,16.8,25.1,119.7,38.8,436.4,0,2.8,106.6,22.3,60.5,54.1,72.8,0.1,61.8,110
Jun,2,Friday,22,15.7,0,116.6,37.5,152.9,0,0,103.5,0,0,0,4.5,0.1,30.3,54
Jun,2,Friday,23,14.5,0,93.4,29.7,102.3,0,0,80.4,0,0,0,3.4,0,15.3,27.6
Jun,3,Saturday,0,13.2,0,76.3,24,95.9,0,0,63.2,0,0,0,2.8,0,15.3,27.6
Jun,3,Saturday,1,12,0,59.8,18.6,89.7,0,0,46.7,0,0,0,2.1,0,15.3,27.6
Jun,3,Saturday,2,11.5,0,49.1,15.2,85.9,0,0,35.9,0,0,0,1.5,0,15.3,27.6
Jun,3,Saturday,3,10.9,0,35.6,11,81,0,0,22.5,0,0,0,1,0,15.3,27.6
Jun,3,Saturday,4,10.4,0,27.7,8.5,78.2,0,0,14.4,0,0,0,0.6,0,15.3,27.6
Jun,3,Saturday,5,11.5,0,44.8,13.9,82.4,0,0,31.4,0,0,0,1.3,0,15.3,27.6
Jun,3,Saturday,6,12.7,91.8,43.3,13.5,318.4,0,27.1,30.2,64.7,60.5,54.1,72.8,0.1,30.3,54
Jun,3,Saturday,7,13.8,92.5,49.2,15.5,321.8,0,20.8,36,71.7,60.5,54.1,72.8,0.1,30.9,55
Jun,3,Saturday,8,14.6,51.3,99.9,31.8,513.7,0,15.8,86.7,35.5,60.5,54.1,72.8,0.2,92.6,165.1
Jun,3,Saturday,9,15.5,44.9,124.5,39.9,535.1,0,10.5,111.4,34.4,60.5,54.1,72.8,0.2,95.9,171.2
Jun,3,Saturday,10,16.3,43.3,145.4,47,555.5,0,5.8,132.4,37.6,60.5,54.1,72.8,0.2,99.2,177.2
Jun,3,Saturday,11,16.6,44.6,160.3,51.9,560.5,0,3.8,147.2,40.8,60.5,54.1,72.8,0.2,99.2,177.2
Jun,3,Saturday,12,16.9,69.7,134.1,43.5,1355.4,0,2.2,121,67.5,60.5,54.1,72.8,0.2,54.5,97.7
Jun,3,Saturday,13,17.2,54.7,152.8,49.7,631.6,0,0.2,139.7,54.6,60.5,54.1,72.8,0.2,54.5,97.7
Jun,3,Saturday,14,16.7,60.9,144.8,46.9,429.9,0,3.2,131.6,57.7,60.5,54.1,72.8,0.2,54.5,97.7
Jun,3,Saturday,15,16.3,53.7,134.1,43.3,732.8,0,5.8,121.1,47.8,60.5,54.1,72.8,0.2,54.5,97.7
Jun,3,Saturday,16,15.8,30,117.9,37.9,420.9,0,8.8,104.7,21.2,60.5,54.1,72.8,0.2,54.5,97.7
Jun,3,Saturday,17,15.4,71.4,80.3,25.7,327,0,11.1,67.1,60.2,60.5,54.1,72.8,0.1,24.6,44.6
Jun,3,Saturday,18,15,0,107.6,34.4,123.7,0,0,94.5,0,0,0.1,4,0.1,20.2,36.5
Jun,3,Saturday,19,14.6,0,89.4,28.5,109.7,0,0,76.3,0,0,0,3.4,0.1,18,32.5
Jun,3,Saturday,20,12.9,0,63,19.7,100.2,0,0,49.8,0,0,0,2.3,0.1,18,32.5
Jun,3,Saturday,21,11.1,0,41.3,12.7,88.7,0,0,28.1,0,0,0,1.2,0,15.8,28.5
Jun,3,Saturday,22,9.4,0,24,7.3,80.2,0,0,10.8,0,0,0,0.3,0,15.3,27.6
Jun,3,Saturday,23,8.8,0.1,18.2,5.5,78.2,0,0,5,0.1,0,0,0.2,0,15.3,27.6
Jun,4,Sunday,0,8.2,0.1,15.3,4.6,77.1,0,0,2.1,0.1,0,0,0,0,15.3,27.6
Jun,4,Sunday,1,7.6,0.1,14.1,4.2,76.7,0,0,1,0.1,0,0,0,0,15.3,27.6
Jun,4,Sunday,2,7.6,0.1,13.7,4.1,76.6,0,0,0.5,0.1,0,0,0,0,15.3,27.6
Jun,4,Sunday,3,7.6,0.1,13.6,4.1,76.5,0,0,0.5,0.1,0,0,0,0,15.3,27.6
Jun,4,Sunday,4,7.6,0.1,13.6,4.1,76.5,0,0,0.4,0.1,0,0,0,0,15.3,27.6
