Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW],Precool Coil Load (kW),Preheat Coil Load (kW),Terminal Cooling Coil Load (kW),Terminal Heating Coil Load (kW),Ventilation Fan (kW),Exhaust Fan (kW),Terminal Fan (kW),Vent. Reclaim Device (kW),Lighting (kW),Electric Equipment (kW)
Jun,4,Sunday,5,9.6,0.1,15.1,4.6,75.2,0,0,1.9,0.1,0,0,0,0,15.3,27.6
Jun,4,Sunday,6,11.7,0.1,28.7,8.9,79.7,0,0,15.6,0.1,0,0,0.7,0,15.3,27.6
Jun,4,Sunday,7,13.7,0.1,46.8,14.8,85.6,0,0,33.6,0.1,0,0,1.4,0,15.3,27.6
Jun,4,Sunday,8,15.2,0.1,76,24.3,97.8,0,0,62.9,0.1,0,0,2.7,0,15.8,28.5
Jun,4,Sunday,9,16.7,0,119.6,38.8,114.1,0,0,106.4,0,0,0,4.6,0,15.8,28.5
Jun,4,Sunday,10,18.2,0,160.1,52.6,143.1,0,0,147.1,0,0,0.1,6.4,0.1,19.1,34.5
Jun,4,Sunday,11,19.1,0,191.2,63.2,155.1,0,0,178.2,0,0,0.1,7.6,0.1,19.1,34.5
Jun,4,Sunday,12,20,0,211.3,70.4,1097.6,0,0,198.2,0,0,0.1,8.6,0.1,21.3,38.6
Jun,4,Sunday,13,20.9,0,229.7,76.9,374.8,0,0,216.7,0,0,0.1,9.4,0.1,21.3,38.6
Jun,4,Sunday,14,20.7,0,233.6,77.9,177.2,0,0,220.4,0,0,0.1,9.6,0.1,21.3,38.6
Jun,4,Sunday,15,20.4,0,230.5,76.8,482.4,0,0,217.4,0,0,0.1,9.4,0.1,21.3,38.6
Jun,4,Sunday,16,20.2,0,223.3,74.5,173.3,0,0,210.1,0,0,0.1,9,0.1,21.3,38.6
Jun,4,Sunday,17,19.3,0,201.1,66.6,160.8,0,0,188,0,0,0.1,8.2,0.1,19.1,34.5
Jun,4,Sunday,18,18.3,0,178.9,58.7,141.1,0,0,165.7,0,0,0.1,7.2,0,16.9,30.5
Jun,4,Sunday,19,17.4,0,148.8,48.5,124.5,0,0,135.6,0,0,0,6,0,15.3,27.6
Jun,4,Sunday,20,15.6,0.1,116,37.2,112.2,0,0,102.9,0.1,0,0,4.5,0,15.3,27.6
Jun,4,Sunday,21,13.8,0.1,90.6,28.6,104.5,0,0,77.4,0.1,0,0,3.3,0,15.3,27.6
Jun,4,Sunday,22,12,0.1,65.7,20.4,95.2,0,0,52.5,0.1,0,0,2.3,0,15.3,27.6
Jun,4,Sunday,23,11.5,0.1,50.5,15.6,89.7,0,0,37.3,0.1,0,0,1.6,0,15.3,27.6
Jun,5,Monday,0,10.9,0.1,36.3,11.2,84.6,0,0,23.2,0.1,0,0,1.2,0,15.3,27.6
Jun,5,Monday,1,10.4,0.1,24.6,7.6,80.5,0,0,11.5,0.1,0,0,0.4,0,15.3,27.6
Jun,5,Monday,2,9.9,0.1,16.2,5,77.5,0,0,3.1,0.1,0,0,0.1,0,15.3,27.6
Jun,5,Monday,3,9.4,0.2,13.8,4.2,76.7,0,0,0.7,0.2,0,0,0,0,15.3,27.6
Jun,5,Monday,4,8.9,0.2,13.2,4,76.5,0,0,0.1,0.2,0,0,0,0,15.3,27.6
Jun,5,Monday,5,10.1,0.1,26.9,8.2,121.2,0,0,13.7,0.1,0,0,0.5,0.1,30.3,54
Jun,5,Monday,6,11.4,215.5,30.7,9.5,314.4,0,35,17.7,180.5,60.5,54.1,72.8,0.1,30.3,54
Jun,5,Monday,7,12.6,216.1,74.2,23.2,506.6,0,27.7,60.9,188.5,60.5,54.1,72.8,0.2,91.5,163.1
Jun,5,Monday,8,12.6,45.8,248.9,77.6,1075.9,0,27.7,235.8,18.1,60.5,54.1,72.8,0.5,273.3,487.6
Jun,5,Monday,9,12.6,34.1,272.3,84.7,1100.8,0,27.7,259.1,6.3,60.5,54.1,72.8,0.5,277.7,495.6
Jun,5,Monday,10,12.6,31.2,285.1,88.6,1104.7,0,27.7,271.9,3.4,60.5,54.1,72.8,0.5,277.7,495.6
Jun,5,Monday,11,12.8,33.4,315,97.8,1113.9,0,26.7,301.9,6.6,60.5,54.1,72.8,0.5,277.7,495.6
Jun,5,Monday,12,13,29,243.9,76.3,1937.6,0,25.4,230.7,3.5,60.5,54.1,72.8,0.5,247.9,442.5
Jun,5,Monday,13,13.2,27.1,299.6,93.4,1308.4,0,24.1,286.3,3,60.5,54.1,72.8,0.5,277.7,495.6
Jun,5,Monday,14,13.3,26.8,311.8,97.1,1113.2,0,23.7,298.6,3,60.5,54.1,72.8,0.5,277.7,495.6
Jun,5,Monday,15,13.4,27.4,317.7,99,1421.6,0,23.1,304.7,4.4,60.5,54.1,72.8,0.5,277.7,495.6
Jun,5,Monday,16,13.5,25.5,324.1,101,1117.1,0,22.4,311,3,60.5,54.1,72.8,0.5,277.7,495.6
Jun,5,Monday,17,13.4,34.8,146.9,46.3,729.5,0,23.1,133.7,11.7,60.5,54.1,72.8,0.3,158.8,283.3
Jun,5,Monday,18,13.3,60.2,78.3,24.6,525.1,0,23.7,65,36.5,60.5,54.1,72.8,0.2,95.9,171.2
Jun,5,Monday,19,13.2,60.7,62.2,19.6,521.6,0,24.1,49.1,36.5,60.5,54.1,72.8,0.2,95.9,171.2
Jun,5,Monday,20,12.8,91.5,30.6,9.6,423.8,0,26.7,17.6,64.8,60.5,54.1,72.8,0.1,65.1,116
Jun,5,Monday,21,12.4,97.2,20.9,6.5,404.1,0,29,7.7,68.2,60.5,54.1,72.8,0.1,61.8,110
Jun,5,Monday,22,12,0,15.9,4.9,116,0,0,2.7,0,0,0,0.1,0.1,30.3,54
Jun,5,Monday,23,11.8,0,15.1,4.7,73.8,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Jun,6,Tuesday,0,11.6,0,14.7,4.6,73.7,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Jun,6,Tuesday,1,11.4,0,14.6,4.5,77,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Jun,6,Tuesday,2,10.9,0,14.5,4.5,77,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Jun,6,Tuesday,3,10.5,0.1,14.4,4.4,76.9,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
Jun,6,Tuesday,4,10,0.1,14.3,4.4,76.9,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
Jun,6,Tuesday,5,10.9,0.1,14.7,4.5,117,0,0,1.6,0.1,0,0,0.1,0.1,30.3,54
Jun,6,Tuesday,6,11.9,127.7,15.6,4.9,309.7,0,32,2.4,95.7,60.5,54.1,72.8,0.1,30.3,54
Jun,6,Tuesday,7,12.8,98.2,27.3,8.6,491.9,0,26.7,14.1,71.4,60.5,54.1,72.8,0.2,91.5,163.1
Jun,6,Tuesday,8,14.1,28.3,230.4,72.9,1071.2,0,18.8,217.2,9.5,60.5,54.1,72.8,0.5,273.3,487.6
Jun,6,Tuesday,9,15.5,15.7,293.6,92.9,1109.1,0,10.5,280.4,5.2,60.5,54.1,72.8,0.5,277.7,495.6
Jun,6,Tuesday,10,16.8,6,346.9,108.8,1125,0,2.8,333.7,3.1,60.5,54.1,72.8,0.5,277.7,495.6
Jun,6,Tuesday,11,17.8,2.6,431.1,127.6,1143.7,0,0,418,2.6,60.5,54.1,72.8,0.5,277.7,495.6
Jun,6,Tuesday,12,18.7,0,748.9,200.1,2058,0,0,735.8,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,6,Tuesday,13,19.7,0,854.1,222.6,1434.2,0,0,840.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,6,Tuesday,14,19.7,0,875.8,228.2,1240.9,0,0,862.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,6,Tuesday,15,19.7,0,873.4,227.6,1546.9,0,0,860.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,6,Tuesday,16,19.7,0,872.8,227.4,1240.2,0,0,859.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,6,Tuesday,17,19.4,0,657.8,189.7,869.6,0,0,644.6,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,6,Tuesday,18,19,0,528.5,153.9,651,0,0,515.2,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,6,Tuesday,19,18.7,0,495.3,144.7,643.4,0,0,482.1,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,6,Tuesday,20,17.4,18.1,100.2,32.7,446.9,0,0,87,18,60.5,54.1,72.8,0.1,65.1,116
Jun,6,Tuesday,21,16.1,43.7,67.3,21.7,419.3,0,6.8,54.1,36.9,60.5,54.1,72.8,0.1,61.8,110
Jun,6,Tuesday,22,14.8,0,54.4,17.3,130.1,0,0,41.2,0,0,0,1.8,0.1,30.3,54
Jun,6,Tuesday,23,14.5,0,41.8,13.3,83.6,0,0,28.6,0,0,0,1.3,0,15.3,27.6
Jun,7,Wednesday,0,14.3,0,37,11.7,81.9,0,0,23.6,0,0,0,1.2,0,15.3,27.6
Jun,7,Wednesday,1,14,0,31.4,9.9,79.8,0,0,18.1,0,0,0,0.6,0,15.3,27.6
Jun,7,Wednesday,2,13.8,0,27.5,8.7,78.4,0,0,14.2,0,0,0,0.5,0,15.3,27.6
Jun,7,Wednesday,3,13.6,0,23.7,7.5,77,0,0,10.5,0,0,0,0.5,0,15.3,27.6
Jun,7,Wednesday,4,13.4,0,20,6.3,75.7,0,0,6.8,0,0,0,0.2,0,15.3,27.6
Jun,7,Wednesday,5,14.3,0,48,15.2,125.8,0,0,34.8,0,0,0,1.4,0.1,30.3,54
Jun,7,Wednesday,6,15.1,75.7,39,12.5,317.3,0,12.8,25.9,62.9,60.5,54.1,72.8,0.1,30.3,54
Jun,7,Wednesday,7,16,52.4,84.5,27.2,510.6,0,7.5,71.4,45.1,60.5,54.1,72.8,0.2,91.5,163.1
Jun,7,Wednesday,8,17.1,13.5,340.9,107.7,1106,0,0.9,327.7,12.7,60.5,54.1,72.8,0.5,273.3,487.6
Jun,7,Wednesday,9,18.3,0,780.5,202.8,1215.5,0,0,767.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,7,Wednesday,10,19.4,0,825.9,215,1227.8,0,0,812.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,7,Wednesday,11,19.5,0,860.3,224,1236.8,0,0,847.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,7,Wednesday,12,19.5,0,806.1,210,2067.9,0,0,793.1,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,7,Wednesday,13,19.6,0,895.4,233.2,1444.9,0,0,882.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,7,Wednesday,14,19.6,0,904.3,235.7,1248.4,0,0,891.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,7,Wednesday,15,19.6,0,874.4,227.8,1547.1,0,0,861.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,7,Wednesday,16,19.6,0,868.7,226.3,1239,0,0,855.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,7,Wednesday,17,19,0,654.7,188.6,868.4,0,0,641.5,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,7,Wednesday,18,18.4,0,518.9,150.9,648,0,0,505.6,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,7,Wednesday,19,17.8,9.4,155.1,50.7,552.7,0,0,142,9.5,60.5,54.1,72.8,0.2,95.9,171.2
Jun,7,Wednesday,20,16.8,20.2,87.6,28.4,442.6,0,2.8,74.5,17.3,60.5,54.1,72.8,0.1,65.1,116
Jun,7,Wednesday,21,15.8,40.3,65,20.9,418.5,0,8.8,51.8,31.6,60.5,54.1,72.8,0.1,61.8,110
Jun,7,Wednesday,22,14.8,0,50.7,16.2,128.8,0,0,37.5,0,0,0,1.6,0.1,30.3,54
Jun,7,Wednesday,23,14.2,0,36.8,11.7,81.8,0,0,23.5,0,0,0,1,0,15.3,27.6
Jun,8,Thursday,0,13.7,0,30.4,9.6,79.5,0,0,17.4,0,0,0,0.7,0,15.3,27.6
Jun,8,Thursday,1,13.1,0,25.9,8.1,77.8,0,0,12.6,0,0,0,0.5,0,15.3,27.6
Jun,8,Thursday,2,12.4,0,19.3,6,75.4,0,0,6.2,0,0,0,0.2,0,15.3,27.6
Jun,8,Thursday,3,11.6,0,15.2,4.7,73.9,0,0,2.1,0,0,0,0.1,0,15.3,27.6
Jun,8,Thursday,4,10.9,0,15.1,4.6,73.8,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Jun,8,Thursday,5,12.7,0,53.1,16.6,127.4,0,0,40.1,0,0,0,1.7,0.1,30.3,54
Jun,8,Thursday,6,14.4,77.1,62.6,19.9,324.7,0,17.1,49.4,60,60.5,54.1,72.8,0.1,30.3,54
Jun,8,Thursday,7,16.2,43.8,105,33.9,517.3,0,6.2,91.8,37.7,60.5,54.1,72.8,0.2,91.5,163.1
Jun,8,Thursday,8,17.9,8.5,401.2,121.2,1119.5,0,0,388.3,8.6,60.5,54.1,72.8,0.5,273.3,487.6
Jun,8,Thursday,9,19.7,0,828.6,216,1228.7,0,0,815.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,8,Thursday,10,21.4,0,889.4,232.7,1245.5,0,0,876.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,8,Thursday,11,21.9,0,931.3,244.5,1257.2,0,0,918,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,8,Thursday,12,22.5,0,906.1,237.9,2095.9,0,0,892.9,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,8,Thursday,13,23,0,997.9,263.3,1475.1,0,0,984.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,8,Thursday,14,23,0,1025,304,1329.5,0,0,999.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,8,Thursday,15,23.1,0,1035.6,307,1639.1,0,0,1010.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,8,Thursday,16,23.1,0,1025.9,304.4,1329.9,0,0,1000.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,8,Thursday,17,22.7,0,794.8,209,888.9,0,0,781.7,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,8,Thursday,18,22.2,0,656.7,191.1,688.2,0,0,643.6,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,8,Thursday,19,21.8,0,618.4,180.3,678.9,0,0,605.3,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,8,Thursday,20,21,0,532.9,156.3,567.2,0,0,519.7,0,60.5,54.1,72.8,0.1,65.1,116
Jun,8,Thursday,21,20.1,0,491.6,144.5,538.8,0,0,478.5,0,60.5,54.1,72.8,0.1,61.8,110
Jun,8,Thursday,22,19.3,0,147.5,48.8,165.3,0,0,134.2,0,0,0,5.5,0.1,30.3,54
Jun,8,Thursday,23,18.7,0,130.7,43.1,117,0,0,117.5,0,0,0,4.8,0,15.3,27.6
Jun,9,Friday,0,18,0,117.6,38.5,112,0,0,104.4,0,0,0,4.4,0,15.3,27.6
Jun,9,Friday,1,17.4,0,108.3,35.3,108.3,0,0,95.2,0,0,0,3.8,0,15.3,27.6
Jun,9,Friday,2,16.5,0,95.8,31,103.4,0,0,82.6,0,0,0,3.4,0,15.3,27.6
Jun,9,Friday,3,15.5,0,81.5,26.1,98,0,0,68.3,0,0,0,2.7,0,15.3,27.6
Jun,9,Friday,4,14.6,0,69.3,22,93.4,0,0,56.1,0,0,0,2.2,0,15.3,27.6
Jun,9,Friday,5,15.2,0,89.9,28.8,140.8,0,0,76.6,0,0,0,3.2,0.1,30.3,54
Jun,9,Friday,6,15.8,64.6,63.1,20.3,325.1,0,8.8,50,55.8,60.5,54.1,72.8,0.1,30.3,54
Jun,9,Friday,7,16.4,30.3,116.9,37.8,521.1,0,5.2,103.8,25.1,60.5,54.1,72.8,0.2,91.5,163.1
Jun,9,Friday,8,16.2,10.6,372.2,113.9,1112.2,0,6.2,359.1,4.4,60.5,54.1,72.8,0.5,273.3,487.6
Jun,9,Friday,9,16,10.3,367.5,112.8,1128.9,0,7.5,354.3,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Jun,9,Friday,10,15.8,11.5,374.5,114.2,1130.3,0,8.8,361.3,2.6,60.5,54.1,72.8,0.5,277.7,495.6
Jun,9,Friday,11,16.7,6,401.1,120.5,1136.6,0,3.2,388,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Jun,9,Friday,12,17.5,2.5,370.6,114.4,1975.7,0,0,357.3,2.5,60.5,54.1,72.8,0.5,247.9,442.5
Jun,9,Friday,13,18.4,0,821.7,213.4,1425,0,0,808.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,9,Friday,14,16,10.3,394.2,118.5,1134.6,0,7.5,381,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Jun,9,Friday,15,13.6,24.4,371.3,112.1,1434.8,0,21.8,358,2.6,60.5,54.1,72.8,0.5,277.7,495.6
Jun,9,Friday,16,11.2,39.4,349.3,106,1122.1,0,36,336.1,3.3,60.5,54.1,72.8,0.5,277.7,495.6
Jun,9,Friday,17,10.9,42.5,151.5,46.7,729.9,0,38,138.4,4.5,60.5,54.1,72.8,0.3,158.8,283.3
Jun,9,Friday,18,10.7,52.5,63.5,19.5,520,0,39,50.4,13.5,60.5,54.1,72.8,0.2,95.9,171.2
Jun,9,Friday,19,10.4,65.8,48.8,15,517,0,41,35.7,24.7,60.5,54.1,72.8,0.2,95.9,171.2
Jun,9,Friday,20,10.4,74,22.2,6.8,421,0,41,9,33,60.5,54.1,72.8,0.1,65.1,116
Jun,9,Friday,21,10.3,97.8,17.9,5.5,403.1,0,41.7,4.7,56.1,60.5,54.1,72.8,0.1,61.8,110
Jun,9,Friday,22,10.3,0,15.5,4.8,115.8,0,0,2.4,0,0,0,0.1,0.1,30.3,54
Jun,9,Friday,23,10.3,0,15.1,4.6,73.8,0,0,2,0,0,0,0.1,0,15.3,27.6
Jun,10,Saturday,0,10.2,0,15,4.6,73.8,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Jun,10,Saturday,1,10.2,0,14.9,4.6,73.7,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Jun,10,Saturday,2,10.1,0,14.8,4.5,73.7,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Jun,10,Saturday,3,10,0,14.7,4.5,77,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Jun,10,Saturday,4,9.9,0,14.6,4.5,77,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Jun,10,Saturday,5,10.3,0,14.6,4.5,75,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Jun,10,Saturday,6,10.8,140.4,15.7,4.8,309.7,0,38.7,2.6,101.6,60.5,54.1,72.8,0.1,30.3,54
Jun,10,Saturday,7,11.2,119,16,4.9,311.2,0,36,2.9,83.1,60.5,54.1,72.8,0.1,30.9,55
Jun,10,Saturday,8,11.9,73.4,29,9,490.9,0,32,15.8,41.3,60.5,54.1,72.8,0.2,92.6,165.1
Jun,10,Saturday,9,12.7,65.5,45.2,14.2,509.4,0,27.1,32.1,38.5,60.5,54.1,72.8,0.2,95.9,171.2
Jun,10,Saturday,10,13.4,52.9,62.3,19.6,528.2,0,23.1,49.2,29.8,60.5,54.1,72.8,0.2,99.2,177.2
Jun,10,Saturday,11,14.4,53.3,79.2,25.1,533.7,0,17.1,66.1,36.3,60.5,54.1,72.8,0.2,99.2,177.2
Jun,10,Saturday,12,15.5,65.3,58,18.6,1330.5,0,10.5,44.9,54.7,60.5,54.1,72.8,0.2,54.5,97.7
Jun,10,Saturday,13,16.5,82.5,73.8,23.9,605.8,0,4.5,60.6,78.1,60.5,54.1,72.8,0.2,54.5,97.7
Jun,10,Saturday,14,16.9,57.2,75,24.4,407.3,0,2.2,61.9,54.8,60.5,54.1,72.8,0.2,54.5,97.7
Jun,10,Saturday,15,17.4,81.8,95.5,31.1,720.7,0,0,82.3,81.7,60.5,54.1,72.8,0.2,54.5,97.7
Jun,10,Saturday,16,17.8,88.9,102.2,33.4,416.4,0,0,89.1,89,60.5,54.1,72.8,0.2,54.5,97.7
Jun,10,Saturday,17,17.3,20.8,56.6,18.4,319.7,0,0,43.3,20.8,60.5,54.1,72.8,0.1,24.6,44.6
Jun,10,Saturday,18,16.8,0,63.6,20.6,108,0,0,50.6,0,0,0,2.1,0.1,20.2,36.5
Jun,10,Saturday,19,16.3,0,53.2,17.2,96.8,0,0,39.9,0,0,0,1.7,0.1,18,32.5
Jun,10,Saturday,20,15.4,0,40.6,13,92.5,0,0,27.4,0,0,0,1.2,0.1,18,32.5
Jun,10,Saturday,21,14.5,0,30.4,9.7,81.7,0,0,17.3,0,0,0,0.6,0,15.8,28.5
Jun,10,Saturday,22,13.6,0,23.3,7.4,76.9,0,0,10.3,0,0,0,0.4,0,15.3,27.6
Jun,10,Saturday,23,12.9,0,18.7,5.9,78.6,0,0,5.6,0,0,0,0.3,0,15.3,27.6
Jun,11,Sunday,0,12.1,0,16,5,77.5,0,0,2.9,0,0,0,0,0,15.3,27.6
Jun,11,Sunday,1,11.4,0.1,14.9,4.6,77.1,0,0,1.8,0.1,0,0,0,0,15.3,27.6
Jun,11,Sunday,2,11.1,0.1,14.1,4.4,76.8,0,0,1,0.1,0,0,0,0,15.3,27.6
Jun,11,Sunday,3,10.9,0.1,13.7,4.2,76.7,0,0,0.5,0.1,0,0,0,0,15.3,27.6
Jun,11,Sunday,4,10.6,0.1,13.7,4.2,76.7,0,0,0.5,0.1,0,0,0,0,15.3,27.6
Jun,11,Sunday,5,10.9,0.1,13.9,4.3,74.8,0,0,0.7,0.1,0,0,0,0,15.3,27.6
Jun,11,Sunday,6,11.2,0.1,13.7,4.2,74.4,0,0,0.5,0.1,0,0,0,0,15.3,27.6
Jun,11,Sunday,7,11.5,0.1,14.1,4.4,73.7,0,0,0.9,0.1,0,0,0,0,15.3,27.6
Jun,11,Sunday,8,11.9,0.1,15.2,4.7,75.6,0,0,2.1,0.1,0,0,0,0,15.8,28.5
Jun,11,Sunday,9,12.2,0.1,16.2,5.1,75.9,0,0,3.1,0.1,0,0,0,0,15.8,28.5
Jun,11,Sunday,10,12.6,0.1,22.6,7.1,91.6,0,0,9.5,0.1,0,0,0.3,0.1,19.1,34.5
Jun,11,Sunday,11,12.9,0.1,27.5,8.6,93.3,0,0,14.3,0.1,0,0,0.6,0.1,19.1,34.5
Jun,11,Sunday,12,13.2,0.1,70.9,22.3,1046.7,0,0,57.8,0.1,0,0,2.4,0.1,21.3,38.6
Jun,11,Sunday,13,13.5,0.1,88,27.7,322.8,0,0,74.7,0.1,0,0,3.2,0.1,21.3,38.6
Jun,11,Sunday,14,13.9,0.1,100.9,31.9,128.6,0,0,87.5,0.1,0,0,3.7,0.1,21.3,38.6
Jun,11,Sunday,15,14.4,0.1,121,38.4,442.4,0,0,107.8,0.1,0,0,4.3,0.1,21.3,38.6
Jun,11,Sunday,16,14.8,0.1,125.4,40,137.5,0,0,112.4,0.1,0,0,4.5,0.1,21.3,38.6
Jun,11,Sunday,17,15.1,0.1,124.1,39.7,130.3,0,0,111,0.1,0,0,4.4,0.1,19.1,34.5
Jun,11,Sunday,18,15.5,0.1,120.4,38.6,118.2,0,0,107.4,0.1,0,0,4.3,0,16.9,30.5
Jun,11,Sunday,19,15.8,0.1,100.8,32.4,106,0,0,87.5,0.1,0,0,3.5,0,15.3,27.6
Jun,11,Sunday,20,14.2,0.1,63.4,20.1,92.7,0,0,50.3,0.1,0,0,2,0,15.3,27.6
Jun,11,Sunday,21,12.6,0.1,42.8,13.4,87.2,0,0,29.6,0.1,0,0,1.3,0,15.3,27.6
Jun,11,Sunday,22,11,0.1,26.2,8.1,81.1,0,0,13.1,0.1,0,0,0.6,0,15.3,27.6
Jun,11,Sunday,23,10.7,0.1,19.3,5.9,78.7,0,0,6.1,0.1,0,0,0.1,0,15.3,27.6
Jun,12,Monday,0,10.5,0.1,15.3,4.7,77.2,0,0,2,0.1,0,0,0,0,15.3,27.6
Jun,12,Monday,1,10.2,0.1,13.6,4.2,76.6,0,0,0.4,0.1,0,0,0,0,15.3,27.6
Jun,12,Monday,2,9.6,0.2,0,0,52,0,0,0,0.2,0,0,0,0,15.3,27.6
Jun,12,Monday,3,9,0.2,0,0,52,0,0,0,0.2,0,0,0,0,15.3,27.6
Jun,12,Monday,4,8.4,0.2,0,0,52,0,0,0,0.2,0,0,0,0,15.3,27.6
Jun,12,Monday,5,10.3,0.1,18,5.5,118.1,0,0,4.9,0.1,0,0,0.1,0.1,30.3,54
Jun,12,Monday,6,12.3,206.1,39.7,12.4,317.2,0,29.7,26.6,176.4,60.5,54.1,72.8,0.1,30.3,54
Jun,12,Monday,7,14.2,205.4,67.6,21.4,504.8,0,18.1,54.6,187.2,60.5,54.1,72.8,0.2,91.5,163.1
Jun,12,Monday,8,16,16.7,236.4,75.9,1074.2,0,7.5,223.2,9.2,60.5,54.1,72.8,0.5,273.3,487.6
Jun,12,Monday,9,17.8,3.2,320.1,102.4,1118.5,0,0,306.9,3,60.5,54.1,72.8,0.5,277.7,495.6
Jun,12,Monday,10,19.6,0,727.9,198.6,1211.4,0,0,714.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,12,Monday,11,20.5,0,790.7,206.6,1219.4,0,0,777.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,12,Monday,12,21.3,0,770.3,203.6,2061.6,0,0,757.2,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,12,Monday,13,22.2,0,881.4,231.2,1442.8,0,0,868.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,12,Monday,14,22.6,0,914.4,240.3,1253,0,0,901.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,12,Monday,15,23,0,936.8,246.6,1566,0,0,923.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,12,Monday,16,23.4,0,965.2,254.6,1267.5,15.2,0,936.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,12,Monday,17,22.3,0,713.5,198.9,878.8,0,0,700.4,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,12,Monday,18,21.1,0,597.4,174.1,671.2,0,0,584.3,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,12,Monday,19,20,0,542.3,158.3,656.9,0,0,529.1,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,12,Monday,20,18,1,407.7,122.7,536.9,0,0,394.4,1,60.5,54.1,72.8,0.1,65.1,116
Jun,12,Monday,21,16,54.7,100.3,32.3,429.9,0,7.5,87.1,47.1,60.5,54.1,72.8,0.1,61.8,110
Jun,12,Monday,22,14,0,82.9,26.3,140.3,0,0,69.7,0,0,0,3,0.1,30.3,54
Jun,12,Monday,23,12.7,0,60.5,18.9,90.1,0,0,47.4,0,0,0,2,0,15.3,27.6
Jun,13,Tuesday,0,11.5,0,44.9,13.9,84.4,0,0,31.7,0,0,0,1.5,0,15.3,27.6
Jun,13,Tuesday,1,10.2,0,27.9,8.5,78.3,0,0,14.9,0,0,0,0.6,0,15.3,27.6
Jun,13,Tuesday,2,10.2,0,23.2,7.1,80,0,0,9.9,0,0,0,0.4,0,15.3,27.6
Jun,13,Tuesday,3,10.1,0,19.5,6,78.7,0,0,6.4,0,0,0,0.3,0,15.3,27.6
Jun,13,Tuesday,4,10.1,0,19.9,6.1,78.8,0,0,6.7,0,0,0,0.3,0,15.3,27.6
Jun,13,Tuesday,5,12.5,0,78.2,24.4,139.6,0,0,65,0,0,0,2.9,0.1,30.3,54
Jun,13,Tuesday,6,15,80.5,80.9,25.8,330.7,0,13.5,67.8,67,60.5,54.1,72.8,0.1,30.3,54
Jun,13,Tuesday,7,17.4,30.7,144.8,47.2,530.6,0,0,131.6,30.8,60.5,54.1,72.8,0.2,91.5,163.1
Jun,13,Tuesday,8,19,1.5,775.1,202.7,1201,0,0,762,1.5,60.5,54.1,72.8,0.5,273.3,487.6
Jun,13,Tuesday,9,20.7,0,846.3,221.2,1233.9,0,0,833,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,13,Tuesday,10,22.3,0,917.4,240.9,1253.7,0,0,904.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,13,Tuesday,11,22.3,0,948.2,249.3,1262.1,0,0,934.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,13,Tuesday,12,22.3,0,899.4,236,2093.9,0,0,886.2,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,13,Tuesday,13,22.3,0,985.7,259.6,1471.3,0,0,972.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,13,Tuesday,14,22.4,0,1001.1,263.8,1276.7,0,0,987.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,13,Tuesday,15,22.4,0,1025.3,303.3,1635.4,0,0,999.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,13,Tuesday,16,22.5,0,1009.6,266.2,1279.2,0,0,995.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,13,Tuesday,17,22,0,782.3,205.3,885.2,0,0,769.2,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,13,Tuesday,18,21.5,0,668.1,193.8,690.9,0,0,654.9,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,13,Tuesday,19,21,0,620.4,180.4,679,0,0,607.4,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,13,Tuesday,20,18.8,0,501.1,146.3,557.2,0,0,488,0,60.5,54.1,72.8,0.1,65.1,116
Jun,13,Tuesday,21,16.6,26,128.8,41.7,439.3,0,3.8,115.8,22.1,60.5,54.1,72.8,0.1,61.8,110
Jun,13,Tuesday,22,14.4,0,118.5,37.7,153.2,0,0,105.4,0,0,0,4.6,0.1,30.3,54
Jun,13,Tuesday,23,13.1,0,93.7,29.4,102,0,0,80.4,0,0,0,3.5,0,15.3,27.6
Jun,14,Wednesday,0,11.8,0,75.5,23.4,95.3,0,0,62.4,0,0,0,2.6,0,15.3,27.6
Jun,14,Wednesday,1,10.5,0,58.7,18,89.1,0,0,45.5,0,0,0,2,0,15.3,27.6
Jun,14,Wednesday,2,10.5,0,51.2,15.7,86.5,0,0,38.1,0,0,0,1.7,0,15.3,27.6
Jun,14,Wednesday,3,10.5,0,43.1,13.2,83.7,0,0,30,0,0,0,1.2,0,15.3,27.6
Jun,14,Wednesday,4,10.5,0,43.5,13.4,83.8,0,0,30.5,0,0,0,1.2,0,15.3,27.6
Jun,14,Wednesday,5,11.7,0,88.3,27.4,139.7,0,0,75.2,0,0,0,3.2,0.1,30.3,54
Jun,14,Wednesday,6,13,136,72.8,22.8,327.7,0,25.4,59.6,110.5,60.5,54.1,72.8,0.1,30.3,54
Jun,14,Wednesday,7,14.2,71.9,129.1,41,524.3,0,18.1,116,53.9,60.5,54.1,72.8,0.2,91.5,163.1
Jun,14,Wednesday,8,16.2,18.1,373.6,114.2,1112.5,0,6.2,360.5,12,60.5,54.1,72.8,0.5,273.3,487.6
Jun,14,Wednesday,9,18.1,0,821.5,213.1,1225.9,0,0,808.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,14,Wednesday,10,20.1,0,890.4,232.2,1245,0,0,877.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,14,Wednesday,11,20.5,0,935,244.6,1257.4,0,0,921.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,14,Wednesday,12,21,0,899,235.1,2093,0,0,885.9,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,14,Wednesday,13,21.4,0,989.7,260.1,1471.9,0,0,976.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,14,Wednesday,14,20.9,0,994.1,261,1273.9,0,0,980.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,14,Wednesday,15,20.4,0,979,256.6,1576,0,0,965.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,14,Wednesday,16,19.9,0,969,253.5,1266.4,0,0,955.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,14,Wednesday,17,19.3,0,761.3,201.6,881.4,0,0,748.3,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,14,Wednesday,18,18.7,0,624.6,180.1,677.2,0,0,611.4,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,14,Wednesday,19,18.1,0,576.4,166.5,665.1,0,0,563.3,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,14,Wednesday,20,16.1,23.7,148.3,47.8,462,0,6.8,135.1,16.8,60.5,54.1,72.8,0.1,65.1,116
Jun,14,Wednesday,21,14.2,67.2,115.7,36.7,434.3,0,18.1,102.4,49,60.5,54.1,72.8,0.1,61.8,110
Jun,14,Wednesday,22,12.2,0,100.4,31.3,146.1,0,0,87.1,0,0,0,3.9,0.1,30.3,54
Jun,14,Wednesday,23,11.6,0,80.9,25.1,97.2,0,0,67.7,0,0,0,2.9,0,15.3,27.6
Jun,15,Thursday,0,11,0,68.1,21,92.5,0,0,54.9,0,0,0,2.3,0,15.3,27.6
Jun,15,Thursday,1,10.4,0,56.2,17.2,88.2,0,0,43,0,0,0,2,0,15.3,27.6
Jun,15,Thursday,2,10.5,0,50,15.3,86.1,0,0,36.8,0,0,0,1.8,0,15.3,27.6
Jun,15,Thursday,3,10.5,0,42.1,12.9,83.3,0,0,28.9,0,0,0,1.1,0,15.3,27.6
Jun,15,Thursday,4,10.6,0,39,12,82.2,0,0,25.9,0,0,0,1,0,15.3,27.6
Jun,15,Thursday,5,11.8,0,63.5,19.7,89.1,0,0,50.2,0,0,0,2.3,0,15.3,27.6
Jun,15,Thursday,6,12.9,0,92.6,29,99.3,0,0,79.4,0,0,0,3.4,0,15.3,27.6
Jun,15,Thursday,7,14.1,0,119.7,37.9,108.6,0,0,106.7,0,0,0,4.8,0,15.3,27.6
Jun,15,Thursday,8,14.8,0,144.3,46,119.2,0,0,131.2,0,0,0,5.7,0,15.8,28.5
Jun,15,Thursday,9,15.5,0,169,54.2,128.4,0,0,156,0,0,0.1,6.8,0,15.8,28.5
Jun,15,Thursday,10,16.2,0,188.6,60.9,149.3,0,0,175.4,0,0,0.1,7.6,0.1,19.1,34.5
Jun,15,Thursday,11,15.7,0,201.7,64.8,153.7,0,0,188.7,0,0,0.1,8,0.1,19.1,34.5
Jun,15,Thursday,12,15.2,0,215.5,68.9,1099.7,0,0,202.2,0,0,0.1,8.6,0.1,21.3,38.6
Jun,15,Thursday,13,14.7,0,219.6,70,370.8,0,0,206.5,0,0,0.1,9,0.1,21.3,38.6
Jun,15,Thursday,14,14.1,0,216.7,68.7,170.5,0,0,203.5,0,0,0.1,8.8,0.1,21.3,38.6
Jun,15,Thursday,15,13.5,0.1,208,65.6,473.6,0,0,194.8,0.1,0,0.1,8.3,0.1,21.3,38.6
Jun,15,Thursday,16,12.9,0.1,194.4,61,161.8,0,0,181.4,0.1,0,0.1,7.7,0.1,21.3,38.6
Jun,15,Thursday,17,13.1,0.1,178.3,56,149.3,0,0,165.2,0.1,0,0.1,7.3,0.1,19.1,34.5
Jun,15,Thursday,18,13.2,0.1,158.2,49.8,131.3,0,0,145,0.1,0,0,6.3,0,16.9,30.5
Jun,15,Thursday,19,13.4,0.1,136.4,43,118.5,0,0,123.3,0.1,0,0,5.3,0,15.3,27.6
Jun,15,Thursday,20,12.9,0.1,112.7,35.3,110.2,0,0,99.7,0.1,0,0,4.4,0,15.3,27.6
Jun,15,Thursday,21,12.4,0.1,96.1,30,106.1,0,0,82.8,0.1,0,0,3.7,0,15.3,27.6
Jun,15,Thursday,22,11.9,0.1,79.9,24.8,100.2,0,0,66.9,0.1,0,0,3,0,15.3,27.6
Jun,15,Thursday,23,11.8,0.1,67.4,20.9,95.7,0,0,54.1,0.1,0,0,2.4,0,15.3,27.6
Jun,16,Friday,0,11.8,0.1,57,17.7,92.1,0,0,43.8,0.1,0,0,2.1,0,15.3,27.6
Jun,16,Friday,1,11.7,0.1,45.2,14,87.9,0,0,32,0.1,0,0,1.4,0,15.3,27.6
Jun,16,Friday,2,10.2,0.1,23.8,7.3,80.2,0,0,10.7,0.1,0,0,0.4,0,15.3,27.6
Jun,16,Friday,3,8.7,0.2,14.4,4.4,76.9,0,0,1.3,0.2,0,0,0,0,15.3,27.6
Jun,16,Friday,4,7.2,0.2,13.7,4.1,76.5,0,0,0.5,0.2,0,0,0,0,15.3,27.6
Jun,16,Friday,5,9.1,0.2,30.3,9.2,122.3,0,0,17.2,0.2,0,0,0.7,0.1,30.3,54
Jun,16,Friday,6,11,225.9,39.9,12.3,317.2,0,37.3,26.7,188.4,60.5,54.1,72.8,0.1,30.3,54
Jun,16,Friday,7,12.9,111.2,88.5,27.7,511.1,0,26.1,75.2,85.2,60.5,54.1,72.8,0.2,91.5,163.1
Jun,16,Friday,8,13.9,24.3,288.1,90.3,1088.6,0,20.1,274.8,4.2,60.5,54.1,72.8,0.5,273.3,487.6
Jun,16,Friday,9,15,16.6,343.6,107,1123.2,0,13.5,330.4,3.1,60.5,54.1,72.8,0.5,277.7,495.6
Jun,16,Friday,10,16,11.6,368.8,113.1,1129.2,0,7.5,355.6,4.1,60.5,54.1,72.8,0.5,277.7,495.6
Jun,16,Friday,11,16.6,6.8,405.6,121.4,1137.5,0,3.8,392.5,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jun,16,Friday,12,17.1,3.9,365.4,113,1974.3,0,0.9,352.3,3.1,60.5,54.1,72.8,0.5,247.9,442.5
Jun,16,Friday,13,17.7,2.3,486.5,141.7,1356.7,0,0,473.4,2.4,60.5,54.1,72.8,0.5,277.7,495.6
Jun,16,Friday,14,17.6,2.6,500.8,145.5,1161.6,0,0,487.7,2.6,60.5,54.1,72.8,0.5,277.7,495.6
Jun,16,Friday,15,17.5,2.6,498.3,144.8,1467.4,0,0,485.1,2.7,60.5,54.1,72.8,0.5,277.7,495.6
Jun,16,Friday,16,17.4,2.7,491.6,142.9,1159,0,0,478.5,2.7,60.5,54.1,72.8,0.5,277.7,495.6
Jun,16,Friday,17,16.7,6,263.8,84.6,767.9,0,3.2,250.6,2.8,60.5,54.1,72.8,0.3,158.8,283.3
Jun,16,Friday,18,15.9,25.2,174.6,56.2,556.6,0,8.2,161.4,17.1,60.5,54.1,72.8,0.2,95.9,171.2
Jun,16,Friday,19,15.2,33.4,140.9,45.1,547.1,0,12.1,127.6,21.2,60.5,54.1,72.8,0.2,95.9,171.2
Jun,16,Friday,20,13.9,50.8,91,28.8,443,0,20.1,77.9,30.8,60.5,54.1,72.8,0.1,65.1,116
Jun,16,Friday,21,12.5,84.9,62.4,19.5,417.1,0,28.4,49.3,56.5,60.5,54.1,72.8,0.1,61.8,110
Jun,16,Friday,22,11.2,0,46.7,14.4,126.8,0,0,33.5,0,0,0,1.5,0.1,30.3,54
Jun,16,Friday,23,10.4,0,31.1,9.5,79.4,0,0,18,0,0,0,0.7,0,15.3,27.6
Jun,17,Saturday,0,9.5,0,23,7,79.9,0,0,9.9,0,0,0,0.3,0,15.3,27.6
Jun,17,Saturday,1,8.7,0,16.6,5,77.6,0,0,3.5,0,0,0,0.1,0,15.3,27.6
Jun,17,Saturday,2,8.1,0.1,15.5,4.6,77.2,0,0,2.4,0.1,0,0,0.1,0,15.3,27.6
Jun,17,Saturday,3,7.6,0.1,14.6,4.4,76.9,0,0,1.5,0.1,0,0,0.1,0,15.3,27.6
Jun,17,Saturday,4,7,0.1,14.4,4.3,76.8,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
Jun,17,Saturday,5,8.4,0.1,15.4,4.6,75.2,0,0,2.3,0.1,0,0,0.1,0,15.3,27.6
Jun,17,Saturday,6,9.8,140.8,20.8,6.4,311.2,0,44.6,7.8,96.1,60.5,54.1,72.8,0.1,30.3,54
Jun,17,Saturday,7,11.2,106.6,21.8,6.7,313,0,36,8.6,70.6,60.5,54.1,72.8,0.1,30.9,55
Jun,17,Saturday,8,11.8,88.8,58.6,18.2,500.1,0,32.7,45.5,56.1,60.5,54.1,72.8,0.2,92.6,165.1
Jun,17,Saturday,9,12.5,73.3,77.9,24.4,519.5,0,28.4,64.8,45.1,60.5,54.1,72.8,0.2,95.9,171.2
Jun,17,Saturday,10,13.1,62.3,96.3,30.3,538.8,0,24.7,83.3,37.5,60.5,54.1,72.8,0.2,99.2,177.2
Jun,17,Saturday,11,14.4,77.7,115.4,36.6,545.2,0,17.1,102.1,60.6,60.5,54.1,72.8,0.2,99.2,177.2
Jun,17,Saturday,12,15.8,44.1,102.6,33,1344.9,0,8.8,89.2,35.4,60.5,54.1,72.8,0.2,54.5,97.7
Jun,17,Saturday,13,17.1,44.9,125,40.6,622.5,0,0.9,112,44.1,60.5,54.1,72.8,0.2,54.5,97.7
Jun,17,Saturday,14,17.2,38.8,131.5,42.8,425.8,0,0.2,118.4,38.7,60.5,54.1,72.8,0.2,54.5,97.7
Jun,17,Saturday,15,17.2,36.1,122.2,39.8,729.3,0,0.2,109.1,36,60.5,54.1,72.8,0.2,54.5,97.7
Jun,17,Saturday,16,17.3,36.2,116.8,38,421,0,0,103.8,36.1,60.5,54.1,72.8,0.2,54.5,97.7
Jun,17,Saturday,17,17,47.6,76.1,24.7,326,0,1.5,63,46.1,60.5,54.1,72.8,0.1,24.6,44.6
Jun,17,Saturday,18,16.7,0,108.1,35,124.4,0,0,94.8,0,0,0,4.1,0.1,20.2,36.5
Jun,17,Saturday,19,16.4,0,91.7,29.6,111,0,0,78.7,0,0,0,3.4,0.1,18,32.5
Jun,17,Saturday,20,14.5,0,63.1,20.1,100.5,0,0,50.1,0,0,0,2.2,0.1,18,32.5
Jun,17,Saturday,21,12.5,0,41.6,13,85.6,0,0,28.4,0,0,0,1.3,0,15.8,28.5
Jun,17,Saturday,22,10.6,0,27.3,8.4,81.5,0,0,14,0,0,0,0.6,0,15.3,27.6
Jun,17,Saturday,23,10.4,0.1,22,6.8,79.6,0,0,8.8,0.1,0,0,0.3,0,15.3,27.6
Jun,18,Sunday,0,10.2,0.1,17.4,5.3,78,0,0,4.2,0.1,0,0,0.1,0,15.3,27.6
Jun,18,Sunday,1,10,0.1,15.9,4.9,77.4,0,0,2.7,0.1,0,0,0,0,15.3,27.6
Jun,18,Sunday,2,10.1,0.1,15,4.6,77.1,0,0,1.7,0.1,0,0,0,0,15.3,27.6
Jun,18,Sunday,3,10.1,0.1,14.1,4.3,76.8,0,0,0.9,0.1,0,0,0,0,15.3,27.6
Jun,18,Sunday,4,10.2,0.1,14,4.3,76.8,0,0,0.8,0.1,0,0,0,0,15.3,27.6
Jun,18,Sunday,5,11.7,0.1,19.6,6.1,76.8,0,0,6.3,0.1,0,0,0.1,0,15.3,27.6
Jun,18,Sunday,6,13.3,0.1,45.4,14.3,85.8,0,0,32.3,0.1,0,0,1.4,0,15.3,27.6
Jun,18,Sunday,7,14.8,0.1,72.8,23.2,95.1,0,0,59.6,0.1,0,0,2.6,0,15.3,27.6
Jun,18,Sunday,8,16.2,0,105.2,34,108.8,0,0,92,0,0,0,3.8,0,15.8,28.5
Jun,18,Sunday,9,17.6,0,141.4,46.2,122.5,0,0,128.2,0,0,0,5.5,0,15.8,28.5
Jun,18,Sunday,10,19,0,177.7,58.7,146.6,0,0,164.6,0,0,0.1,7.1,0.1,19.1,34.5
Jun,18,Sunday,11,20.3,0,216.2,72.2,161.7,0,0,203.1,0,0,0.1,8.8,0.1,19.1,34.5
Jun,18,Sunday,12,21.6,0,255.7,85.2,1114.2,0,0,242.6,0,0,0.1,10.6,0.1,21.3,38.6
Jun,18,Sunday,13,22.9,0,286.8,95.4,395.8,0,0,273.5,0,0,0.1,11.8,0.1,21.3,38.6
Jun,18,Sunday,14,23.1,0,301.2,99.9,202,0,0,287.9,0,0,0.1,12.4,0.1,21.3,38.6
Jun,18,Sunday,15,23.4,0,307.6,102,510.9,0,0,294.4,0,0,0.1,12.6,0.1,21.3,38.6
Jun,18,Sunday,16,23.6,0,304,101.1,203.3,0,0,290.7,0,0,0.1,12.5,0.1,21.3,38.6
Jun,18,Sunday,17,23,0,285.2,95,189.5,0,0,272.2,0,0,0.1,11.8,0.1,19.1,34.5
Jun,18,Sunday,18,22.4,0,275.4,91.6,174.8,0,0,262,0,0,0.1,11.3,0,16.9,30.5
Jun,18,Sunday,19,21.8,0,236.1,79.3,155.8,0,0,222.9,0,0,0.1,9.6,0,15.3,27.6
Jun,18,Sunday,20,19.5,0,192,63.7,138.6,0,0,178.9,0,0,0.1,7.8,0,15.3,27.6
Jun,18,Sunday,21,17.1,0,160.2,52.1,131,0,0,146.9,0,0,0,6.4,0,15.3,27.6
Jun,18,Sunday,22,14.8,0.1,128.9,41.1,118.6,0,0,115.7,0.1,0,0,5,0,15.3,27.6
Jun,18,Sunday,23,13.7,0.1,108.4,34.2,110.8,0,0,95.2,0.1,0,0,4.2,0,15.3,27.6
Jun,19,Monday,0,12.7,0.1,88.8,27.8,103.6,0,0,75.6,0.1,0,0,3.3,0,15.3,27.6
Jun,19,Monday,1,11.6,0.1,68.3,21.2,96.1,0,0,55.1,0.1,0,0,2.3,0,15.3,27.6
Jun,19,Monday,2,11.2,0.1,54.3,16.8,91.1,0,0,41.2,0.1,0,0,1.9,0,15.3,27.6
Jun,19,Monday,3,10.7,0.1,41.3,12.7,86.4,0,0,28.1,0.1,0,0,1.1,0,15.3,27.6
Jun,19,Monday,4,10.3,0.1,32.2,9.9,83.2,0,0,19.1,0.1,0,0,0.9,0,15.3,27.6
Jun,19,Monday,5,13,0.1,75.7,23.8,138.9,0,0,62.5,0.1,0,0,2.8,0.1,30.3,54
Jun,19,Monday,6,15.7,194.2,63.5,20.4,325.3,0,9.1,50.4,185.1,60.5,54.1,72.8,0.1,30.3,54
Jun,19,Monday,7,18.4,11,364.5,113.6,597,0,0,351.4,11,60.5,54.1,72.8,0.2,91.5,163.1
Jun,19,Monday,8,20.5,0,733.2,199.6,1194.6,0,0,720.1,0,60.5,54.1,72.8,0.5,273.3,487.6
Jun,19,Monday,9,22.5,0,818.3,215,1227.7,0,0,805.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,19,Monday,10,24.6,0,977,262.4,1275.3,105.8,0,857.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,19,Monday,11,25.2,0,1071.6,327.4,1353.1,149.2,0,896.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,19,Monday,12,25.9,0,1055.7,327.8,2198.6,176.4,0,853.7,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,19,Monday,13,26.5,0,1173.6,365.5,1590.3,198.7,0,948.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,19,Monday,14,26.4,0,1194.1,370.4,1396.4,195.9,0,971.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,19,Monday,15,26.3,0,1201.5,371.6,1704.2,192.1,0,982.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,19,Monday,16,26.2,0,1207.1,372.8,1398.9,190.5,0,989.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,19,Monday,17,25.3,0,931.6,253.7,933.6,151.3,0,767.2,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,19,Monday,18,24.3,0,730.8,203.3,700.4,81.1,0,636.5,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,19,Monday,19,23.4,0,632.3,185.1,683.7,15.2,0,604,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,19,Monday,20,21.2,0,508.7,149.9,560.7,0,0,495.7,0,60.5,54.1,72.8,0.1,65.1,116
Jun,19,Monday,21,19,4.2,444.2,131.1,528.7,0,0,431,4.2,60.5,54.1,72.8,0.1,61.8,110
Jun,19,Monday,22,16.8,0,112.4,36.4,151.7,0,0,99.3,0,0,0,4.3,0.1,30.3,54
Jun,19,Monday,23,16.1,0,94.2,30.4,103,0,0,81.1,0,0,0,3.6,0,15.3,27.6
Jun,20,Tuesday,0,15.5,0,83.4,26.7,98.9,0,0,70.1,0,0,0,3.1,0,15.3,27.6
Jun,20,Tuesday,1,14.8,0,72.1,23,94.7,0,0,58.9,0,0,0,2.6,0,15.3,27.6
Jun,20,Tuesday,2,14.6,0,65.4,20.8,92.2,0,0,52.3,0,0,0,2.4,0,15.3,27.6
Jun,20,Tuesday,3,14.5,0,58.6,18.6,89.7,0,0,45.4,0,0,0,2,0,15.3,27.6
Jun,20,Tuesday,4,14.3,0,57.4,18.2,89.3,0,0,44.3,0,0,0,2,0,15.3,27.6
Jun,20,Tuesday,5,15.9,0,108.2,34.8,148,0,0,95,0,0,0,4.1,0.1,30.3,54
Jun,20,Tuesday,6,17.4,48.1,107.9,35.2,340,0,0,94.7,48,60.5,54.1,72.8,0.1,30.3,54
Jun,20,Tuesday,7,19,6.5,494.8,144.7,628.1,0,0,481.6,6.5,60.5,54.1,72.8,0.2,91.5,163.1
Jun,20,Tuesday,8,21.2,0,832.3,217.8,1212.8,0,0,819.3,0,60.5,54.1,72.8,0.5,273.3,487.6
Jun,20,Tuesday,9,23.5,0,941.1,248.1,1260.9,23.4,0,904.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,20,Tuesday,10,25.7,0,1158.8,355.4,1381.3,172.6,0,960,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,20,Tuesday,11,26.4,0,1224.4,378.9,1405.1,196.3,0,1001.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,20,Tuesday,12,27.1,0,1202.7,378.3,2249.6,218.3,0,957.9,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,20,Tuesday,13,27.8,0,1315.9,415.7,1641.1,237.8,0,1050.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,20,Tuesday,14,27.7,0,1324.2,417.6,1444.2,236.7,0,1059.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,20,Tuesday,15,27.7,0,1330.9,419.5,1752.7,237.8,0,1065.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,20,Tuesday,16,27.6,0,1321.8,416,1442.6,235.3,0,1058.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,20,Tuesday,17,26.7,0,1076.7,339.7,1032.5,202.7,0,848.2,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,20,Tuesday,18,25.9,0,893.2,246.5,743.6,172.9,0,707,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,20,Tuesday,19,25,0,808,219.1,717.8,134.6,0,660.2,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,20,Tuesday,20,23.3,0,593.4,174.3,585.2,6.7,0,573.4,0,60.5,54.1,72.8,0.1,65.1,116
Jun,20,Tuesday,21,21.6,0,524.3,154.4,548.6,0,0,511,0,60.5,54.1,72.8,0.1,61.8,110
Jun,20,Tuesday,22,19.9,0,180,59.9,177.4,0,0,166.9,0,0,0,6.6,0.1,30.3,54
Jun,20,Tuesday,23,19.1,0,156.3,51.7,126.4,0,0,143.1,0,0,0,5.7,0,15.3,27.6
Jun,21,Wednesday,0,18.2,0,137.7,45.2,119.4,0,0,124.5,0,0,0,5.1,0,15.3,27.6
Jun,21,Wednesday,1,17.4,0,121.8,39.7,113.3,0,0,108.6,0,0,0,4.5,0,15.3,27.6
Jun,21,Wednesday,2,17,0,112.3,36.5,109.7,0,0,99,0,0,0,4.3,0,15.3,27.6
Jun,21,Wednesday,3,16.6,0,103.2,33.4,106.2,0,0,90,0,0,0,3.6,0,15.3,27.6
Jun,21,Wednesday,4,16.2,0,101.5,32.7,105.5,0,0,88.2,0,0,0,3.5,0,15.3,27.6
Jun,21,Wednesday,5,17.8,0,154.5,50.5,165.3,0,0,141.3,0,0,0,5.7,0.1,30.3,54
Jun,21,Wednesday,6,19.4,5.3,490.9,143.9,448.8,0,0,477.8,5.3,60.5,54.1,72.8,0.1,30.3,54
Jun,21,Wednesday,7,21,0,574.1,167.6,647.6,0,0,560.9,0,60.5,54.1,72.8,0.2,91.5,163.1
Jun,21,Wednesday,8,23.5,0,936.7,246.9,1241.9,23.4,0,900,0,60.5,54.1,72.8,0.5,273.3,487.6
Jun,21,Wednesday,9,26,0,1189.1,366,1392,183.6,0,978.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,21,Wednesday,10,28.5,0,1318.2,422,1448.6,258.8,0,1031.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,21,Wednesday,11,28.5,0,1343.5,428.8,1455.5,260.2,0,1055.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,21,Wednesday,12,28.4,0,1297,415.1,2286.7,257,0,1012.7,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,21,Wednesday,13,28.4,0,1431.9,441,1667.2,256.7,0,1146.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,21,Wednesday,14,27.3,0,1388.8,425.1,1452.1,226.5,0,1133.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,21,Wednesday,15,26.2,0,1336.9,409.3,1742.5,195.5,0,1113.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,21,Wednesday,16,25.1,0,1268.7,381.4,1407.8,142.8,0,1098.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,21,Wednesday,17,23.9,0,932,245.9,925.8,52.3,0,866.5,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,21,Wednesday,18,22.8,0,728.4,200.6,697.7,0,0,715.3,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,21,Wednesday,19,21.6,0,668.2,193.9,692.5,0,0,655,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,21,Wednesday,20,20.8,0,578.7,168.7,579.6,0,0,565.5,0,60.5,54.1,72.8,0.1,65.1,116
Jun,21,Wednesday,21,19.9,0,528.2,154.4,548.6,0,0,515,0,60.5,54.1,72.8,0.1,61.8,110
Jun,21,Wednesday,22,19.1,0,193.9,64.1,182.3,0,0,180.9,0,0,0.1,7.2,0.1,30.3,54
Jun,21,Wednesday,23,18.3,0,173,56.8,132.2,0,0,159.8,0,0,0.1,6.4,0,15.3,27.6
Jun,22,Thursday,0,17.4,0,156.7,51.1,125.9,0,0,143.4,0,0,0,5.7,0,15.3,27.6
Jun,22,Thursday,1,16.6,0,144.5,46.8,121,0,0,131.3,0,0,0,5,0,15.3,27.6
Jun,22,Thursday,2,16.2,0,132.4,42.7,116.5,0,0,119.3,0,0,0,4.6,0,15.3,27.6
Jun,22,Thursday,3,15.7,0,118.4,38.1,111.3,0,0,105.2,0,0,0,4.3,0,15.3,27.6
Jun,22,Thursday,4,15.3,0,107.9,34.5,107.4,0,0,94.7,0,0,0,3.7,0,15.3,27.6
Jun,22,Thursday,5,15.2,0,120.6,38.6,151.9,0,0,107.6,0,0,0,4.3,0.1,30.3,54
Jun,22,Thursday,6,15,44.5,84.9,27.1,332,0,13.5,71.8,31,60.5,54.1,72.8,0.1,30.3,54
Jun,22,Thursday,7,14.9,40.9,130.4,41.6,525,0,14.1,117.3,26.7,60.5,54.1,72.8,0.2,91.5,163.1
Jun,22,Thursday,8,15.6,19.1,390.1,117.4,1115.7,0,9.8,377.1,9.3,60.5,54.1,72.8,0.5,273.3,487.6
Jun,22,Thursday,9,16.3,8.6,431.5,126.7,1142.8,0,5.8,418.4,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Jun,22,Thursday,10,17,4.2,460.3,134.1,1150.2,0,1.5,447,2.7,60.5,54.1,72.8,0.5,277.7,495.6
Jun,22,Thursday,11,18.9,0,914.4,238,1250.8,0,0,901.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,22,Thursday,12,20.9,0,905.3,236.7,2094.7,0,0,892.3,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,22,Thursday,13,22.8,0,1037.6,307.2,1531.6,0,0,1012,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,22,Thursday,14,23.5,0,1089.7,322.2,1347.9,23.4,0,1040.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,22,Thursday,15,24.1,0,1141.8,338.6,1671,68.9,0,1046.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,22,Thursday,16,24.8,0,1197.8,359.2,1385.2,118.2,0,1053.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,22,Thursday,17,24.5,0,944.1,252.7,932.6,97.4,0,833.3,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,22,Thursday,18,24.1,0,791.5,210,707.1,68.9,0,709.6,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,22,Thursday,19,23.8,0,727.8,201.1,699.8,44,0,670.6,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,22,Thursday,20,21.5,0,572.8,167.6,578.4,0,0,559.6,0,60.5,54.1,72.8,0.1,65.1,116
Jun,22,Thursday,21,19.3,0,495.3,145.1,539.3,0,0,482.3,0,60.5,54.1,72.8,0.1,61.8,110
Jun,22,Thursday,22,17,0,143.5,46.6,163.3,0,0,130.3,0,0,0,5.7,0.1,30.3,54
Jun,22,Thursday,23,16.5,0,125.3,40.5,114.5,0,0,112,0,0,0,5,0,15.3,27.6
Jun,23,Friday,0,16.1,0,115,37.1,110.6,0,0,101.8,0,0,0,4.4,0,15.3,27.6
Jun,23,Friday,1,15.6,0,105.2,33.8,106.9,0,0,92,0,0,0,4.1,0,15.3,27.6
Jun,23,Friday,2,15.9,0,103.5,33.3,106.2,0,0,90.3,0,0,0,3.7,0,15.3,27.6
Jun,23,Friday,3,16.1,0,100.6,32.4,105.1,0,0,87.5,0,0,0,3.5,0,15.3,27.6
Jun,23,Friday,4,16.4,0,100.2,32.4,104.9,0,0,87,0,0,0,3.5,0,15.3,27.6
Jun,23,Friday,5,15.9,0,109.1,35.1,148,0,0,95.9,0,0,0,3.8,0.1,30.3,54
Jun,23,Friday,6,15.3,60.3,58.4,18.7,323.5,0,11.8,45.1,48.5,60.5,54.1,72.8,0.1,30.3,54
Jun,23,Friday,7,14.8,30.2,95,30.3,513.6,0,14.8,81.8,15.4,60.5,54.1,72.8,0.2,91.5,163.1
Jun,23,Friday,8,15.9,19.6,371.2,113.5,1111.8,0,8.2,358,11.5,60.5,54.1,72.8,0.5,273.3,487.6
Jun,23,Friday,9,16.9,5,415.7,123.7,1139.8,0,2.2,402.5,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Jun,23,Friday,10,18,0,842.9,218.6,1231.4,0,0,829.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,23,Friday,11,17.9,2.3,521.4,151.3,1167.4,0,0,508.4,2.3,60.5,54.1,72.8,0.5,277.7,495.6
Jun,23,Friday,12,17.8,2.4,459.3,134.3,1995.6,0,0,446.2,2.4,60.5,54.1,72.8,0.5,247.9,442.5
Jun,23,Friday,13,17.7,2.4,499.2,145.2,1360.2,0,0,486,2.4,60.5,54.1,72.8,0.5,277.7,495.6
Jun,23,Friday,14,16.1,9.5,434.6,127.3,1143.4,0,6.8,421.5,2.7,60.5,54.1,72.8,0.5,277.7,495.6
Jun,23,Friday,15,14.6,18.5,417.7,122.7,1445.4,0,15.8,404.4,2.7,60.5,54.1,72.8,0.5,277.7,495.6
Jun,23,Friday,16,13,28.3,400.2,118,1134.1,0,25.4,387,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jun,23,Friday,17,12.8,29.9,198.7,62.2,745.5,0,26.7,185.5,3.1,60.5,54.1,72.8,0.3,158.8,283.3
Jun,23,Friday,18,12.6,42.7,116.6,36.5,536.9,0,27.7,103.4,15,60.5,54.1,72.8,0.2,95.9,171.2
Jun,23,Friday,19,12.4,41.4,93.5,29.2,531.2,0,29,80.4,12.4,60.5,54.1,72.8,0.2,95.9,171.2
Jun,23,Friday,20,12.1,63.5,50.4,15.7,429.9,0,30.7,37.4,32.9,60.5,54.1,72.8,0.1,65.1,116
Jun,23,Friday,21,11.8,73.5,34.5,10.7,408.3,0,32.7,21.5,40.7,60.5,54.1,72.8,0.1,61.8,110
Jun,23,Friday,22,11.5,0,23.8,7.4,118.8,0,0,10.7,0,0,0,0.5,0.1,30.3,54
Jun,23,Friday,23,11.3,0,16.5,5.1,74.3,0,0,3.3,0,0,0,0.1,0,15.3,27.6
Jun,24,Saturday,0,11.1,0,15.7,4.8,74,0,0,2.5,0,0,0,0.1,0,15.3,27.6
Jun,24,Saturday,1,10.9,0,15.1,4.7,73.8,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Jun,24,Saturday,2,10.7,0,14.9,4.6,73.7,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Jun,24,Saturday,3,10.4,0,14.8,4.5,73.7,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Jun,24,Saturday,4,10.2,0,14.7,4.5,73.7,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Jun,24,Saturday,5,11.3,0,18.2,5.6,73,0,0,5.1,0,0,0,0.2,0,15.3,27.6
Jun,24,Saturday,6,12.4,138.3,36.5,11.4,316.2,0,29,23.4,109.1,60.5,54.1,72.8,0.1,30.3,54
Jun,24,Saturday,7,13.5,113.4,38.3,12.1,318.4,0,22.4,25.2,91.1,60.5,54.1,72.8,0.1,30.9,55
Jun,24,Saturday,8,15,45.7,90.8,29,510.9,0,13.5,77.6,32.5,60.5,54.1,72.8,0.2,92.6,165.1
Jun,24,Saturday,9,16.6,38.4,127.8,41.4,536.6,0,3.8,114.6,34.5,60.5,54.1,72.8,0.2,95.9,171.2
Jun,24,Saturday,10,18.1,0,474.1,138.6,647.1,0,0,461,0,60.5,54.1,72.8,0.2,99.2,177.2
Jun,24,Saturday,11,16.2,26.7,159.7,51.5,560.1,0,6.2,146.7,20.5,60.5,54.1,72.8,0.2,99.2,177.2
Jun,24,Saturday,12,14.2,76.2,117.1,37.2,1349,0,18.1,103.9,58.1,60.5,54.1,72.8,0.2,54.5,97.7
Jun,24,Saturday,13,12.3,58.5,92.7,28.9,610.8,0,29.7,79.6,28.7,60.5,54.1,72.8,0.2,54.5,97.7
Jun,24,Saturday,14,13.2,62,102.1,32.1,415.1,0,24.1,88.9,37.9,60.5,54.1,72.8,0.2,54.5,97.7
Jun,24,Saturday,15,14.2,42.2,111.3,35.3,724.8,0,18.1,98.2,24,60.5,54.1,72.8,0.2,54.5,97.7
Jun,24,Saturday,16,15.1,31.7,107.4,34.3,417.3,0,12.8,94.2,18.8,60.5,54.1,72.8,0.2,54.5,97.7
Jun,24,Saturday,17,14.7,144.9,70.7,22.5,323.8,0,15.1,57.4,129.7,60.5,54.1,72.8,0.1,24.6,44.6
Jun,24,Saturday,18,14.4,0,90.2,28.7,117.2,0,0,77,0,0,0,3.4,0.1,20.2,36.5
Jun,24,Saturday,19,14,0,75.1,23.8,104.4,0,0,61.8,0,0,0,2.6,0.1,18,32.5
Jun,24,Saturday,20,13.1,0,56,17.6,97.8,0,0,42.8,0,0,0,1.8,0.1,18,32.5
Jun,24,Saturday,21,12.3,0,42.4,13.2,85.8,0,0,29.5,0,0,0,1.3,0,15.8,28.5
Jun,24,Saturday,22,11.4,0,31.7,9.8,79.7,0,0,18.5,0,0,0,0.7,0,15.3,27.6
Jun,24,Saturday,23,10.9,0,23.7,7.3,80.2,0,0,10.6,0,0,0,0.4,0,15.3,27.6
Jun,25,Sunday,0,10.5,0,19.2,5.9,78.6,0,0,6,0,0,0,0.2,0,15.3,27.6
Jun,25,Sunday,1,10,0.1,16.5,5,77.6,0,0,3.1,0.1,0,0,0,0,15.3,27.6
Jun,25,Sunday,2,9.7,0.1,15,4.6,77.1,0,0,2,0.1,0,0,0,0,15.3,27.6
Jun,25,Sunday,3,9.3,0.1,14,4.2,76.7,0,0,0.8,0.1,0,0,0,0,15.3,27.6
Jun,25,Sunday,4,9,0.1,13.9,4.2,76.7,0,0,0.8,0.1,0,0,0,0,15.3,27.6
Jun,25,Sunday,5,10.7,0.1,23.7,7.3,78.2,0,0,10.4,0.1,0,0,0.5,0,15.3,27.6
Jun,25,Sunday,6,12.3,0.1,61.6,19.2,91.4,0,0,48.4,0.1,0,0,2,0,15.3,27.6
Jun,25,Sunday,7,14,0.1,80,25.3,97.6,0,0,66.7,0.1,0,0,3,0,15.3,27.6
Jun,25,Sunday,8,15.2,0,107.8,34.5,109.4,0,0,94.7,0,0,0,4.1,0,15.8,28.5
Jun,25,Sunday,9,16.5,0,143.3,46.4,122.7,0,0,130.1,0,0,0.1,5.5,0,15.8,28.5
Jun,25,Sunday,10,17.7,0,181.5,59.3,150.7,0,0,168.4,0,0,0.1,7.3,0.1,19.1,34.5
Jun,25,Sunday,11,18.6,0,211.8,69.7,162.4,0,0,198.8,0,0,0.1,8.5,0.1,19.1,34.5
Jun,25,Sunday,12,19.5,0,247.3,81.3,1110,0,0,234,0,0,0.1,10,0.1,21.3,38.6
Jun,25,Sunday,13,20.4,0,272.9,89.7,389.5,0,0,259.9,0,0,0.1,11,0.1,21.3,38.6
Jun,25,Sunday,14,20.6,0,285.1,93.5,194.9,0,0,272,0,0,0.1,11.9,0.1,21.3,38.6
Jun,25,Sunday,15,20.8,0,288.2,94.6,502.6,0,0,275.1,0,0,0.1,11.8,0.1,21.3,38.6
Jun,25,Sunday,16,21,0,284.1,93.4,194.8,0,0,271,0,0,0.1,11.6,0.1,21.3,38.6
Jun,25,Sunday,17,20.5,0,264.7,87.2,180.9,0,0,251.6,0,0,0.1,10.8,0.1,19.1,34.5
Jun,25,Sunday,18,20.1,0,245,81,162.9,0,0,231.8,0,0,0.1,10.1,0,16.9,30.5
Jun,25,Sunday,19,19.6,0,212.2,70.5,145.9,0,0,199.3,0,0,0.1,8.7,0,15.3,27.6
Jun,25,Sunday,20,17.7,0,173.7,56.8,134.3,0,0,160.6,0,0,0.1,6.9,0,15.3,27.6
Jun,25,Sunday,21,15.9,0.1,146.2,47,125.3,0,0,133,0.1,0,0,5.9,0,15.3,27.6
Jun,25,Sunday,22,14,0.1,118.5,37.5,114.6,0,0,105.2,0.1,0,0,4.5,0,15.3,27.6
Jun,25,Sunday,23,13.8,0.1,104.5,33,109.5,0,0,91.1,0.1,0,0,4,0,15.3,27.6
Jun,26,Monday,0,13.5,0.1,90.8,28.6,104.5,0,0,77.7,0.1,0,0,3.3,0,15.3,27.6
Jun,26,Monday,1,13.3,0.1,78.2,24.6,99.9,0,0,65.1,0.1,0,0,2.8,0,15.3,27.6
Jun,26,Monday,2,13.3,0.1,67.4,21.2,96,0,0,54.3,0.1,0,0,2.3,0,15.3,27.6
Jun,26,Monday,3,13.3,0.1,57.5,18.1,92.5,0,0,44.5,0.1,0,0,2,0,15.3,27.6
Jun,26,Monday,4,13.3,0.1,52,16.4,90.5,0,0,38.8,0.1,0,0,1.8,0,15.3,27.6
Jun,26,Monday,5,14,0.1,77.7,24.6,139.8,0,0,64.7,0.1,0,0,2.8,0.1,30.3,54
Jun,26,Monday,6,14.6,205.2,43,13.7,318.5,0,15.8,29.8,189.4,60.5,54.1,72.8,0.1,30.3,54
Jun,26,Monday,7,15.3,148.8,77.4,24.8,508.1,0,11.8,64.3,137,60.5,54.1,72.8,0.2,91.5,163.1
Jun,26,Monday,8,16.5,24.4,247.9,79.7,1078,0,4.5,234.8,20,60.5,54.1,72.8,0.5,273.3,487.6
Jun,26,Monday,9,17.7,6.6,323.2,103.3,1119.4,0,0,309.9,6.7,60.5,54.1,72.8,0.5,277.7,495.6
Jun,26,Monday,10,18.9,0,710.3,196.5,1209.3,0,0,697.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,26,Monday,11,19.2,0,739.2,199.4,1212.2,0,0,726,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,26,Monday,12,19.5,0,684,194.4,2052.3,0,0,670.9,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,26,Monday,13,19.8,0,768.8,202.6,1414.2,0,0,755.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,26,Monday,14,20.6,0,828.7,216.5,1229.3,0,0,815.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,26,Monday,15,21.4,0,870.5,227.8,1547.1,0,0,857.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,26,Monday,16,22.2,0,893.1,234.2,1247,0,0,880,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,26,Monday,17,21.7,0,656.2,190.7,870.5,0,0,643,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,26,Monday,18,21.1,0,551,161.3,658.4,0,0,537.7,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,26,Monday,19,20.6,0,507.5,149.2,647.8,0,0,494.3,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,26,Monday,20,18.7,0,400.8,121.6,532.5,0,0,387.6,0,60.5,54.1,72.8,0.1,65.1,116
Jun,26,Monday,21,16.9,33.8,69.4,22.5,420.1,0,2.2,56.1,31.5,60.5,54.1,72.8,0.1,61.8,110
Jun,26,Monday,22,15,0,48.1,15.4,127.8,0,0,34.9,0,0,0,1.5,0.1,30.3,54
Jun,26,Monday,23,14.2,0,34,10.8,80.8,0,0,20.9,0,0,0,0.9,0,15.3,27.6
Jun,27,Tuesday,0,13.4,0,26,8.2,77.8,0,0,12.9,0,0,0,0.6,0,15.3,27.6
Jun,27,Tuesday,1,12.6,0,18.6,5.8,75.1,0,0,5.4,0,0,0,0.2,0,15.3,27.6
Jun,27,Tuesday,2,12.3,0,16.3,5.1,74.3,0,0,3.2,0,0,0,0.1,0,15.3,27.6
Jun,27,Tuesday,3,12,0,14.9,4.6,73.8,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Jun,27,Tuesday,4,11.7,0,14.9,4.6,77.1,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Jun,27,Tuesday,5,13.6,0,48.6,15.3,125.9,0,0,35.4,0,0,0,1.5,0.1,30.3,54
Jun,27,Tuesday,6,15.6,125.1,59.6,19.1,324,0,9.8,46.5,115.3,60.5,54.1,72.8,0.1,30.3,54
Jun,27,Tuesday,7,17.5,40.1,119.6,39,522.4,0,0,106.5,40.1,60.5,54.1,72.8,0.2,91.5,163.1
Jun,27,Tuesday,8,19.2,1,747.1,200.2,1198.5,0,0,734,1,60.5,54.1,72.8,0.5,273.3,487.6
Jun,27,Tuesday,9,20.8,0,828,216.4,1229.2,0,0,814.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,27,Tuesday,10,22.5,0,892.9,234.3,1247.1,0,0,879.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,27,Tuesday,11,23.3,0,951.6,250.9,1263.7,6.7,0,931.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,27,Tuesday,12,24,0,970.2,257,2115,60.5,0,896.3,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,27,Tuesday,13,24.8,0,1138,342.6,1567.3,118.1,0,993.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,27,Tuesday,14,25.1,0,1184.6,358,1384,142.8,0,1015.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,27,Tuesday,15,25.5,0,1230.1,373.7,1706.4,165.6,0,1037.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,27,Tuesday,16,25.8,0,1234.4,377,1403.2,176.7,0,1030.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,27,Tuesday,17,25.2,0,981.9,267.4,947.4,149,0,819.4,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,27,Tuesday,18,24.6,0,810.7,217.7,714.8,105.8,0,691.7,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,27,Tuesday,19,24,0,723.8,201.3,700,60.5,0,650,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,27,Tuesday,20,22,0,559.9,164.3,575.1,0,0,546.6,0,60.5,54.1,72.8,0.1,65.1,116
Jun,27,Tuesday,21,20,0,494.9,145.4,539.6,0,0,481.7,0,60.5,54.1,72.8,0.1,61.8,110
Jun,27,Tuesday,22,18,0,146.3,47.9,164.5,0,0,133.2,0,0,0,5.5,0.1,30.3,54
Jun,27,Tuesday,23,17.5,0,127.3,41.5,115.5,0,0,114,0,0,0,4.9,0,15.3,27.6
Jun,28,Wednesday,0,17,0,115.8,37.6,111.2,0,0,102.7,0,0,0,4.3,0,15.3,27.6
Jun,28,Wednesday,1,16.5,0,105.5,34.1,107.2,0,0,92.2,0,0,0,4.1,0,15.3,27.6
Jun,28,Wednesday,2,16,0,94.3,30.4,103,0,0,81.2,0,0,0,3.4,0,15.3,27.6
Jun,28,Wednesday,3,15.5,0,84.3,27,99.3,0,0,71.1,0,0,0,3.2,0,15.3,27.6
Jun,28,Wednesday,4,15,0,79.1,25.3,97.3,0,0,66.1,0,0,0,2.8,0,15.3,27.6
Jun,28,Wednesday,5,17.1,0,129.9,42.2,156.3,0,0,116.9,0,0,0,5,0.1,30.3,54
Jun,28,Wednesday,6,19.1,8.2,446.1,131.6,436.4,0,0,433.1,8.2,60.5,54.1,72.8,0.1,30.3,54
Jun,28,Wednesday,7,21.2,0,559.9,163.8,643.8,0,0,546.5,0,60.5,54.1,72.8,0.2,91.5,163.1
Jun,28,Wednesday,8,23.1,0,885.6,232.8,1227.7,0,0,872.4,0,60.5,54.1,72.8,0.5,273.3,487.6
Jun,28,Wednesday,9,25.1,0,1110.8,337.5,1363.2,142.8,0,941.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,28,Wednesday,10,27,0,1224.7,383.7,1409.9,218.2,0,979.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,28,Wednesday,11,27.2,0,1271.9,398.8,1425.2,223.8,0,1020.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,28,Wednesday,12,27.5,0,1241.1,392.2,2263.6,231.6,0,982.6,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,28,Wednesday,13,27.7,0,1380,427.7,1653.5,238.4,0,1113.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,28,Wednesday,14,26.6,0,1383,418.7,1445.6,208.1,0,1146.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,28,Wednesday,15,25.4,0,1398,410,1743.6,161.5,0,1208.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,28,Wednesday,16,24.3,0,1312.6,387.1,1413.7,81.2,0,1203.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,28,Wednesday,17,22.7,0,821.6,216,895.8,0,0,808.3,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,28,Wednesday,18,21,0,630,183,680.1,0,0,616.8,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,28,Wednesday,19,19.4,0,570.5,165.6,664.2,0,0,557.2,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,28,Wednesday,20,19.2,0,495.9,145.2,556,0,0,482.7,0,60.5,54.1,72.8,0.1,65.1,116
Jun,28,Wednesday,21,19.1,0,469.9,138,532.3,0,0,456.7,0,60.5,54.1,72.8,0.1,61.8,110
Jun,28,Wednesday,22,18.9,0,163.4,53.9,170,0,0,150.2,0,0,0,5.1,0.1,30.3,54
Jun,28,Wednesday,23,18.6,0,145.8,48,121.6,0,0,132.6,0,0,0,4.4,0,15.3,27.6
Jun,29,Thursday,0,18.3,0,135.6,44.5,117.8,0,0,122.5,0,0,0,4.3,0,15.3,27.6
Jun,29,Thursday,1,18,0,127.3,41.7,114.7,0,0,114.1,0,0,0,3.9,0,15.3,27.6
Jun,29,Thursday,2,18.1,0,122.2,40.1,112.9,0,0,109.1,0,0,0,3.7,0,15.3,27.6
Jun,29,Thursday,3,18.3,0,118.7,39,111.6,0,0,105.5,0,0,0,3.6,0,15.3,27.6
Jun,29,Thursday,4,18.4,0,116,38.1,110.6,0,0,102.9,0,0,0,3.3,0,15.3,27.6
Jun,29,Thursday,5,18.5,0,170.9,56.2,170.5,0,0,157.7,0,0,0,5.2,0.1,30.3,54
Jun,29,Thursday,6,18.7,1,427.9,127.4,432.3,0,0,414.8,1,60.5,54.1,72.8,0.1,30.3,54
