Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW],Precool Coil Load (kW),Preheat Coil Load (kW),Terminal Cooling Coil Load (kW),Terminal Heating Coil Load (kW),Ventilation Fan (kW),Exhaust Fan (kW),Terminal Fan (kW),Vent. Reclaim Device (kW),Lighting (kW),Electric Equipment (kW)
Jun,29,Thursday,7,18.8,0.1,512.5,149.4,632.8,0,0,499.3,0.1,60.5,54.1,72.8,0.2,91.5,163.1
Jun,29,Thursday,8,19.6,0,958.4,250.5,1245.5,0,0,945,0,60.5,54.1,72.8,0.5,273.3,487.6
Jun,29,Thursday,9,20.5,0,1113,324.9,1350.6,0,0,1087,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,29,Thursday,10,21.3,0,1176.1,343.2,1369.2,0,0,1149.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,29,Thursday,11,22.4,0,1215.4,355.4,1381.5,0,0,1188.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,29,Thursday,12,23.6,0,1141.3,336.5,2207.5,31.8,0,1083.4,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,29,Thursday,13,24.7,0,1355.4,399.8,1625.5,114,0,1213.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,29,Thursday,14,24.7,0,1357.2,400,1426.8,114,0,1215.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,29,Thursday,15,24.8,0,1331.4,396.2,1729.4,118.1,0,1185.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,29,Thursday,16,24.8,0,1316.8,392.2,1418.8,118.1,0,1170.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,29,Thursday,17,24.5,0,969.4,259.7,939.6,97.4,0,858.4,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,29,Thursday,18,24.1,0,779.3,207.2,704.3,68.9,0,697.3,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,29,Thursday,19,23.8,0,710.9,199.5,698.2,44,0,653.7,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,29,Thursday,20,22.7,0,569.8,167.5,578.3,0,0,556.7,0,60.5,54.1,72.8,0.1,65.1,116
Jun,29,Thursday,21,21.5,0,518.3,152.7,546.9,0,0,505.2,0,60.5,54.1,72.8,0.1,61.8,110
Jun,29,Thursday,22,20.4,0,207.3,69.3,187.2,0,0,194.2,0,0,0,7,0.1,30.3,54
Jun,29,Thursday,23,19.7,0,169.2,56.2,131,0,0,156.1,0,0,0,5.5,0,15.3,27.6
Jun,30,Friday,0,18.9,0,153.4,50.6,124.8,0,0,140.3,0,0,0,5.1,0,15.3,27.6
Jun,30,Friday,1,18.2,0,140.6,46.1,119.9,0,0,127.3,0,0,0,4.5,0,15.3,27.6
Jun,30,Friday,2,17.9,0,129.7,42.4,115.8,0,0,116.5,0,0,0,4.3,0,15.3,27.6
Jun,30,Friday,3,17.7,0,121.7,39.8,112.8,0,0,108.6,0,0,0,4,0,15.3,27.6
Jun,30,Friday,4,17.4,0,119.4,38.9,111.9,0,0,106.1,0,0,0,3.9,0,15.3,27.6
Jun,30,Friday,5,18.9,0,208.4,68.8,184.9,0,0,195.2,0,0,0,7.1,0.1,30.3,54
Jun,30,Friday,6,20.5,1,518.6,152.1,457,0,0,505.5,1,60.5,54.1,72.8,0.1,30.3,54
Jun,30,Friday,7,22,0,598.6,175,655,0,0,585.4,0,60.5,54.1,72.8,0.2,91.5,163.1
Jun,30,Friday,8,23.8,0,1148.4,338.6,1346.7,44,0,1078.2,0,60.5,54.1,72.8,0.5,273.3,487.6
Jun,30,Friday,9,25.7,0,1485.5,423,1450.7,174.5,0,1281.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,30,Friday,10,27.5,0,1726.3,494.9,1525,231.5,0,1462.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,30,Friday,11,24.9,0,1638.9,443.1,1472.1,126.5,0,1481.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,30,Friday,12,22.2,0,1280.5,373.1,2244.7,0,0,1253.2,0,60.5,54.1,72.8,0.5,247.9,442.5
Jun,30,Friday,13,19.6,0,1241.6,359.2,1584.3,0,0,1214.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,30,Friday,14,20.4,0,1243.4,360.7,1386.9,0,0,1216.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,30,Friday,15,21.2,0,1223.2,356.1,1688.8,0,0,1196.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,30,Friday,16,22,0,1150.5,337,1362.9,0,0,1124.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jun,30,Friday,17,22,0,842.2,220.9,900.7,0,0,828.9,0,60.5,54.1,72.8,0.3,158.8,283.3
Jun,30,Friday,18,21.8,0,684.6,195.8,692.9,0,0,671.4,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,30,Friday,19,21.8,0,645.5,187.7,686.4,0,0,632.3,0,60.5,54.1,72.8,0.2,95.9,171.2
Jun,30,Friday,20,20.2,0,549.3,160.3,571.2,0,0,536.2,0,60.5,54.1,72.8,0.1,65.1,116
Jun,30,Friday,21,18.7,0,490.6,143.4,537.7,0,0,477.4,0,60.5,54.1,72.8,0.1,61.8,110
Jun,30,Friday,22,17.2,0,159.7,52,168.8,0,0,146.6,0,0,0,5.7,0.1,30.3,54
Jun,30,Friday,23,16.4,0,135.8,43.9,117.9,0,0,122.6,0,0,0,4.9,0,15.3,27.6
Jul,1,Saturday,0,15.6,0,118.2,38,111.4,0,0,105.2,0,0,0,4.3,0,15.3,27.6
Jul,1,Saturday,1,15.5,0,110,35.3,108.4,0,0,96.9,0,0,0,4.1,0,15.3,27.6
Jul,1,Saturday,2,14.2,0,90.3,28.7,101.1,0,0,77.2,0,0,0,3.2,0,15.3,27.6
Jul,1,Saturday,3,12.9,0,71.3,22.4,94,0,0,58,0,0,0,2.6,0,15.3,27.6
Jul,1,Saturday,4,11.6,0,61.6,19.1,90.3,0,0,48.5,0,0,0,2.3,0,15.3,27.6
Jul,1,Saturday,5,13.6,0,104.3,32.9,104.1,0,0,91.1,0,0,0,4,0,15.3,27.6
Jul,1,Saturday,6,15.7,65,107.7,34.6,339.5,0,9.1,94.5,55.7,60.5,54.1,72.8,0.1,30.3,54
Jul,1,Saturday,7,17.6,44.7,126.9,41.4,347.7,0,0,113.6,44.8,60.5,54.1,72.8,0.1,30.9,55
Jul,1,Saturday,8,19.5,0,546.1,159,637.5,0,0,533.1,0,60.5,54.1,72.8,0.2,92.6,165.1
Jul,1,Saturday,9,21.4,0,590.3,172.3,664.1,0,0,577.2,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,1,Saturday,10,23.2,0,650.8,190.1,695.3,3.1,0,634.7,0,60.5,54.1,72.8,0.2,99.2,177.2
Jul,1,Saturday,11,23.6,0,701.6,198.6,703.8,31.8,0,656.9,0,60.5,54.1,72.8,0.2,99.2,177.2
Jul,1,Saturday,12,23.8,0,631,185,1493.5,44,0,573.7,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,1,Saturday,13,24.2,0,664.4,195.6,774.1,77.1,0,574.3,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,1,Saturday,14,24.7,0,719.7,204.3,583.9,114,0,592.6,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,1,Saturday,15,25.2,0,745.9,209.4,895.6,144.1,0,588.6,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,1,Saturday,16,25.7,0,754,212.8,592.5,162.9,0,578.1,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,1,Saturday,17,25,0,658.7,197.1,495,132.7,0,512.8,0,60.5,54.1,72.8,0.1,24.6,44.6
Jul,1,Saturday,18,24.3,0,249.5,85.7,181.1,0,0,236.4,0,0,0.1,10.1,0.1,20.2,36.5
Jul,1,Saturday,19,23.6,0,226.6,77.6,164.7,0,0,213.5,0,0,0.1,9.2,0.1,18,32.5
Jul,1,Saturday,20,22.1,0,193.4,65.5,151.7,0,0,180.1,0,0,0.1,7.8,0.1,18,32.5
Jul,1,Saturday,21,20.5,0,169.2,56.6,134.7,0,0,156.1,0,0,0.1,6.7,0,15.8,28.5
Jul,1,Saturday,22,19,0,148.6,49.1,124.1,0,0,135.4,0,0,0.1,5.9,0,15.3,27.6
Jul,1,Saturday,23,17.3,0,127.5,41.5,115.6,0,0,114.2,0,0,0,5,0,15.3,27.6
Jul,2,Sunday,0,15.6,0,106.6,34.2,107.4,0,0,93.5,0,0,0,4.1,0,15.3,27.6
Jul,2,Sunday,1,13.9,0,85,26.9,99.1,0,0,71.8,0,0,0,3.3,0,15.3,27.6
Jul,2,Sunday,2,13.5,0,73.4,23.1,94.9,0,0,60.2,0,0,0,2.5,0,15.3,27.6
Jul,2,Sunday,3,13.1,0,62.4,19.6,90.8,0,0,49.3,0,0,0,2,0,15.3,27.6
Jul,2,Sunday,4,12.7,0,56.9,17.8,88.8,0,0,43.6,0,0,0,2,0,15.3,27.6
Jul,2,Sunday,5,14.7,0,90.6,28.9,99.4,0,0,77.5,0,0,0,3.4,0,15.3,27.6
Jul,2,Sunday,6,16.7,0,135.7,44,116.1,0,0,122.5,0,0,0,5.3,0,15.3,27.6
Jul,2,Sunday,7,18.7,0,162.6,53.6,126.1,0,0,149.6,0,0,0.1,6.5,0,15.3,27.6
Jul,2,Sunday,8,21,0,198.8,66.7,142.2,0,0,185.5,0,0,0.1,7.9,0,15.8,28.5
Jul,2,Sunday,9,23.2,0,238.2,80.9,158,0,0,225,0,0,0.1,9.7,0,15.8,28.5
Jul,2,Sunday,10,25.5,0,288.2,101,193.6,0,0,275,0,0,0.1,11.8,0.1,19.1,34.5
Jul,2,Sunday,11,26.5,0,320.6,114.4,208.4,0,0,307.4,0,0,0.1,13.2,0.1,19.1,34.5
Jul,2,Sunday,12,27.5,0,355.5,126.8,1160,0,0,342.4,0,0,0.1,14.5,0.1,21.3,38.6
Jul,2,Sunday,13,28.5,0,382.6,135.8,440.2,0,0,369.5,0,0,0.1,15.7,0.1,21.3,38.6
Jul,2,Sunday,14,28.7,0,395.2,139.2,245.3,0,0,382,0,0,0.1,16.2,0.1,21.3,38.6
Jul,2,Sunday,15,28.9,0,395.6,139.9,552.4,0,0,382.5,0,0,0.1,16.2,0.1,21.3,38.6
Jul,2,Sunday,16,29.1,0,393.4,140.1,246,0,0,380.3,0,0,0.1,16,0.1,21.3,38.6
Jul,2,Sunday,17,28.3,0,372.3,132.9,230.9,0,0,359.1,0,0,0.1,15.1,0.1,19.1,34.5
Jul,2,Sunday,18,27.6,0,354.8,126.9,213.2,0,0,341.5,0,0,0.1,14.3,0,16.9,30.5
Jul,2,Sunday,19,26.8,0,319.4,114.8,194.5,0,0,306.4,0,0,0.1,12.8,0,15.3,27.6
Jul,2,Sunday,20,24.5,0,276,94.4,172.5,0,0,262.8,0,0,0.1,10.9,0,15.3,27.6
Jul,2,Sunday,21,22.1,0,243.4,81.8,160.4,0,0,230.2,0,0,0.1,9.4,0,15.3,27.6
Jul,2,Sunday,22,19.8,0,209.7,69.7,146.9,0,0,196.6,0,0,0.1,8.1,0,15.3,27.6
Jul,2,Sunday,23,18.9,0,189.2,62.4,138.8,0,0,176.2,0,0,0.1,7.2,0,15.3,27.6
Jul,3,Monday,0,18,0,169,55.3,130.9,0,0,155.8,0,0,0.1,6.5,0,15.3,27.6
Jul,3,Monday,1,17.1,0,150.2,48.8,123.5,0,0,137,0,0,0,5.5,0,15.3,27.6
Jul,3,Monday,2,16.5,0,133.2,43.1,117.1,0,0,120,0,0,0,4.9,0,15.3,27.6
Jul,3,Monday,3,15.8,0,115.9,37.2,110.5,0,0,102.7,0,0,0,4.2,0,15.3,27.6
Jul,3,Monday,4,15.2,0,106.1,34,106.9,0,0,93.1,0,0,0,3.8,0,15.3,27.6
Jul,3,Monday,5,17.2,0,158,51.4,166.3,0,0,144.9,0,0,0,6,0.1,30.3,54
Jul,3,Monday,6,19.1,6.7,456.1,134.3,439.1,0,0,442.9,6.7,60.5,54.1,72.8,0.1,30.3,54
Jul,3,Monday,7,21.1,0,563.7,164.8,644.8,0,0,550.4,0,60.5,54.1,72.8,0.2,91.5,163.1
Jul,3,Monday,8,23.4,0,903.3,237.7,1232.6,15.2,0,875,0,60.5,54.1,72.8,0.5,273.3,487.6
Jul,3,Monday,9,25.6,0,1142.3,350,1375.8,169.5,0,946.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,3,Monday,10,27.9,0,1258.9,400.3,1426.6,242.9,0,988.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,3,Monday,11,28.3,0,1310.1,418,1444.5,253.8,0,1028.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,3,Monday,12,28.8,0,1289.2,415.9,2287.5,267.7,0,994.3,0,60.5,54.1,72.8,0.5,247.9,442.5
Jul,3,Monday,13,29.2,0,1410.5,445.2,1671.2,280.8,0,1100.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,3,Monday,14,29,0,1414.9,443.9,1471,274.6,0,1111.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,3,Monday,15,28.9,0,1412.5,442.5,1776.2,271.6,0,1112.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,3,Monday,16,28.7,0,1402.8,439.6,1466.7,267,0,1107.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,3,Monday,17,27.6,0,1135.1,362.9,1055.9,228.9,0,879.8,0,60.5,54.1,72.8,0.3,158.8,283.3
Jul,3,Monday,18,26.6,0,945.1,265.2,762.3,197.7,0,734,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,3,Monday,19,25.5,0,856.6,234.6,733.3,158.5,0,684.5,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,3,Monday,20,24.2,0,688.2,198.9,609.7,77.1,0,598,0,60.5,54.1,72.8,0.1,65.1,116
Jul,3,Monday,21,23,0,565.5,166.5,560.7,0,0,552.3,0,60.5,54.1,72.8,0.1,61.8,110
Jul,3,Monday,22,21.7,0,208.9,70.6,189.4,0,0,195.9,0,0,0.1,7.9,0.1,30.3,54
Jul,3,Monday,23,20.3,0,184,61.4,137.3,0,0,170.9,0,0,0.1,6.7,0,15.3,27.6
Jul,4,Tuesday,0,19,0,166.3,54.9,130,0,0,153.1,0,0,0.1,6,0,15.3,27.6
Jul,4,Tuesday,1,17.6,0,148.4,48.5,122.8,0,0,135.3,0,0,0,5.2,0,15.3,27.6
Jul,4,Tuesday,2,17,0,132.7,43.1,116.9,0,0,119.5,0,0,0,4.7,0,15.3,27.6
Jul,4,Tuesday,3,16.4,0,118.2,38.2,111.5,0,0,105.1,0,0,0,4.2,0,15.3,27.6
Jul,4,Tuesday,4,15.8,0,110.4,35.5,108.5,0,0,97.3,0,0,0,3.8,0,15.3,27.6
Jul,4,Tuesday,5,17.7,0,171.6,56.1,171.5,0,0,158.4,0,0,0,6.4,0.1,30.3,54
Jul,4,Tuesday,6,19.7,4.5,508.5,148.9,453.8,0,0,495.5,4.5,60.5,54.1,72.8,0.1,30.3,54
Jul,4,Tuesday,7,21.6,0,589,172.1,652.1,0,0,575.9,0,60.5,54.1,72.8,0.2,91.5,163.1
Jul,4,Tuesday,8,23.9,0,973,257.1,1252.1,52.3,0,907.1,0,60.5,54.1,72.8,0.5,273.3,487.6
Jul,4,Tuesday,9,26.1,0,1200.4,370.1,1396.1,187.3,0,986.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,4,Tuesday,10,28.4,0,1309.3,418.6,1445.2,256.2,0,1025.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,4,Tuesday,11,29.4,0,1388.7,443.1,1470.1,285.3,0,1075.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,4,Tuesday,12,30.4,0,1407,457,2329.3,311.8,0,1066.8,0,60.5,54.1,72.8,0.5,247.9,442.5
Jul,4,Tuesday,13,31.4,0,1643.3,518.7,1746.8,341.4,0,1270.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,4,Tuesday,14,31.1,0,1750.4,545.2,1575.6,334,0,1383.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,4,Tuesday,15,30.7,0,1821.6,560.6,1898.5,324.2,0,1463.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,4,Tuesday,16,30.4,0,1867.3,569.6,1601.6,317,0,1515.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,4,Tuesday,17,27.6,0,1228.9,389.6,1082.9,227.6,0,974.4,0,60.5,54.1,72.8,0.3,158.8,283.3
Jul,4,Tuesday,18,24.8,0,869.6,234.1,731.1,118.1,0,738.2,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,4,Tuesday,19,22,0,667.1,193.8,692.5,0,0,654.1,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,4,Tuesday,20,21.3,0,572,167.2,578,0,0,558.8,0,60.5,54.1,72.8,0.1,65.1,116
Jul,4,Tuesday,21,20.5,0,529.7,155.1,549.4,0,0,516.5,0,60.5,54.1,72.8,0.1,61.8,110
Jul,4,Tuesday,22,19.8,0,214.5,71.3,189.6,0,0,201.3,0,0,0.1,7.3,0.1,30.3,54
Jul,4,Tuesday,23,19.2,0,190.7,63.1,138.7,0,0,177.5,0,0,0.1,6.4,0,15.3,27.6
Jul,5,Wednesday,0,18.6,0,173.5,57.1,132.2,0,0,160.4,0,0,0.1,6,0,15.3,27.6
Jul,5,Wednesday,1,18,0,158.9,52,126.6,0,0,145.7,0,0,0,5.4,0,15.3,27.6
Jul,5,Wednesday,2,17.7,0,147.5,48.2,122.4,0,0,134.3,0,0,0,5.1,0,15.3,27.6
Jul,5,Wednesday,3,17.3,0,134.2,43.7,117.4,0,0,121.1,0,0,0,4.6,0,15.3,27.6
Jul,5,Wednesday,4,17,0,128.6,41.8,115.3,0,0,115.3,0,0,0,4.4,0,15.3,27.6
Jul,5,Wednesday,5,17.2,0,177.3,57.7,173,0,0,164.3,0,0,0,6.4,0.1,30.3,54
Jul,5,Wednesday,6,17.4,14.3,113.5,37,341.8,0,0,100.3,14.2,60.5,54.1,72.8,0.1,30.3,54
Jul,5,Wednesday,7,17.6,13.7,150.7,49.2,532.6,0,0,137.5,13.7,60.5,54.1,72.8,0.2,91.5,163.1
Jul,5,Wednesday,8,19.7,0,808.2,210.7,1205.6,0,0,795,0,60.5,54.1,72.8,0.5,273.3,487.6
Jul,5,Wednesday,9,21.8,0,953.7,250.5,1263.3,0,0,940.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,5,Wednesday,10,23.9,0,1119.7,330.9,1356.6,52.3,0,1041.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,5,Wednesday,11,25.1,0,1195.6,361.1,1387.1,142.8,0,1026.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,5,Wednesday,12,26.3,0,1183.5,366.6,2237.7,193.3,0,963.6,0,60.5,54.1,72.8,0.5,247.9,442.5
Jul,5,Wednesday,13,27.5,0,1311.2,412.1,1637.6,231.6,0,1052,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,5,Wednesday,14,28,0,1352,426,1452.8,245.9,0,1078.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,5,Wednesday,15,28.4,0,1373.5,432.3,1765.8,257.4,0,1088,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,5,Wednesday,16,28.9,0,1400,440.6,1467.7,271.8,0,1099.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,5,Wednesday,17,28.2,0,1145.6,370.5,1063.5,247.1,0,872.5,0,60.5,54.1,72.8,0.3,158.8,283.3
Jul,5,Wednesday,18,27.4,0,978.8,279.3,776.4,219.6,0,745.8,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,5,Wednesday,19,26.7,0,918.2,258.2,756.9,199.5,0,705.5,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,5,Wednesday,20,24.9,0,748.2,208.1,618.9,126.4,0,608.8,0,60.5,54.1,72.8,0.1,65.1,116
Jul,5,Wednesday,21,23.2,0,571.4,168.2,562.5,3.1,0,555.1,0,60.5,54.1,72.8,0.1,61.8,110
Jul,5,Wednesday,22,21.4,0,224.9,75.7,194.4,0,0,211.9,0,0,0.1,7.7,0.1,30.3,54
Jul,5,Wednesday,23,20.8,0,186.1,62.4,137.9,0,0,172.9,0,0,0,6.5,0,15.3,27.6
Jul,6,Thursday,0,20.2,0,171.5,57.2,132.3,0,0,158.5,0,0,0,5.9,0,15.3,27.6
Jul,6,Thursday,1,19.6,0,157,52.1,126.7,0,0,144,0,0,0,5.5,0,15.3,27.6
Jul,6,Thursday,2,19.6,0,149.7,49.7,124.1,0,0,136.6,0,0,0,5.2,0,15.3,27.6
Jul,6,Thursday,3,19.7,0,148.6,49.4,123.7,0,0,135.6,0,0,0,5.2,0,15.3,27.6
Jul,6,Thursday,4,19.7,0,148.1,49.2,123.6,0,0,135,0,0,0,5.3,0,15.3,27.6
Jul,6,Thursday,5,21,0,207,69.5,186.1,0,0,193.8,0,0,0,7.6,0.1,30.3,54
Jul,6,Thursday,6,22.4,0,525.4,155.1,456.6,0,0,512.2,0,60.5,54.1,72.8,0.1,30.3,54
Jul,6,Thursday,7,23.7,0,667.3,194.9,675,40,0,614.3,0,60.5,54.1,72.8,0.2,91.5,163.1
Jul,6,Thursday,8,25.4,0,1117.2,341.3,1349.3,160.4,0,930.8,0,60.5,54.1,72.8,0.5,273.3,487.6
Jul,6,Thursday,9,27,0,1247.3,390.1,1416.4,217,0,1003.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,6,Thursday,10,28.7,0,1371.1,434.8,1461.7,265.8,0,1077.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,6,Thursday,11,29.7,0,1416.2,451.1,1478.3,295.4,0,1092.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,6,Thursday,12,30.7,0,1378.9,455.9,2328,321.8,0,1029,0,60.5,54.1,72.8,0.5,247.9,442.5
Jul,6,Thursday,13,31.7,0,1512.3,491,1717.8,350.5,0,1132.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,6,Thursday,14,31.9,0,1532,496.7,1524.8,355.7,0,1146.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,6,Thursday,15,32,0,1535.1,498.6,1833.3,359.7,0,1145.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,6,Thursday,16,32.2,0,1538.1,501.9,1530.1,367.1,0,1140.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,6,Thursday,17,28.8,0,1241.7,402.3,1095.6,262,0,952.8,0,60.5,54.1,72.8,0.3,158.8,283.3
Jul,6,Thursday,18,25.4,0,959.7,262.2,759.3,155.9,0,790.4,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,6,Thursday,19,22,0,736.8,200.9,699.5,0,0,723.7,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,6,Thursday,20,21.7,0,583,170.5,581.3,0,0,569.9,0,60.5,54.1,72.8,0.1,65.1,116
Jul,6,Thursday,21,21.4,0,536.3,157.5,551.7,0,0,523.1,0,60.5,54.1,72.8,0.1,61.8,110
Jul,6,Thursday,22,21.1,0,238.8,79.8,198.8,0,0,225.7,0,0,0.1,8.1,0.1,30.3,54
Jul,6,Thursday,23,19.7,0,181.1,60.2,135.6,0,0,167.9,0,0,0,6.4,0,15.3,27.6
Jul,7,Friday,0,18.2,0,152.6,50.1,124.7,0,0,139.4,0,0,0,5.5,0,15.3,27.6
Jul,7,Friday,1,16.8,0,128,41.5,115.3,0,0,114.8,0,0,0,4.7,0,15.3,27.6
Jul,7,Friday,2,16.5,0,120.8,39.1,112.5,0,0,107.7,0,0,0,4.4,0,15.3,27.6
Jul,7,Friday,3,16.3,0,114.1,36.8,109.9,0,0,101,0,0,0,3.8,0,15.3,27.6
Jul,7,Friday,4,16,0,108.3,34.9,107.6,0,0,95.2,0,0,0,3.6,0,15.3,27.6
Jul,7,Friday,5,15.9,0,122.1,39.3,152.5,0,0,108.8,0,0,0,4.2,0.1,30.3,54
Jul,7,Friday,6,15.7,40.5,65.8,21.2,326,0,9.1,52.6,31.4,60.5,54.1,72.8,0.1,30.3,54
Jul,7,Friday,7,15.6,34.6,104.2,33.4,516.8,0,9.8,90.9,24.8,60.5,54.1,72.8,0.2,91.5,163.1
Jul,7,Friday,8,15.7,17.1,353.1,109.5,1107.8,0,9.1,340,8,60.5,54.1,72.8,0.5,273.3,487.6
Jul,7,Friday,9,15.9,11.5,376.2,114.6,1130.7,0,8.2,363.1,3.4,60.5,54.1,72.8,0.5,277.7,495.6
Jul,7,Friday,10,16,10.3,391.3,117.9,1134,0,7.5,378.2,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,7,Friday,11,16.2,9,399.2,119.7,1135.9,0,6.2,386,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,7,Friday,12,16.3,8.8,339.6,107,1968.3,0,5.8,326.4,3,60.5,54.1,72.8,0.5,247.9,442.5
Jul,7,Friday,13,16.5,7.4,414.3,123.2,1338.2,0,4.5,401.2,3,60.5,54.1,72.8,0.5,277.7,495.6
Jul,7,Friday,14,16.2,9.1,410.5,122.2,1138.3,0,6.2,397.3,3,60.5,54.1,72.8,0.5,277.7,495.6
Jul,7,Friday,15,16,10.3,404.7,120.8,1443.4,0,7.5,391.6,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,7,Friday,16,15.7,12,394.8,118.5,1134.6,0,9.1,381.7,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,7,Friday,17,15.6,13.5,192.7,61.8,745.1,0,9.8,179.5,3.7,60.5,54.1,72.8,0.3,158.8,283.3
Jul,7,Friday,18,15.4,23.2,101.3,32.5,532.9,0,11.1,88.1,12.1,60.5,54.1,72.8,0.2,95.9,171.2
Jul,7,Friday,19,15.3,23.2,79.1,25.3,527.3,0,11.8,65.9,11.4,60.5,54.1,72.8,0.2,95.9,171.2
Jul,7,Friday,20,15.1,41.7,42.1,13.5,427.7,0,12.8,29.1,28.9,60.5,54.1,72.8,0.1,65.1,116
Jul,7,Friday,21,15,58.7,30.8,9.8,407.4,0,13.5,17.7,45.1,60.5,54.1,72.8,0.1,61.8,110
Jul,7,Friday,22,14.8,0,23.8,7.6,118.9,0,0,10.6,0,0,0,0.4,0.1,30.3,54
Jul,7,Friday,23,14.5,0,16.3,5.2,74.4,0,0,3.1,0,0,0,0.1,0,15.3,27.6
Jul,8,Saturday,0,14.3,0,15.6,5,74.2,0,0,2.4,0,0,0,0.1,0,15.3,27.6
Jul,8,Saturday,1,14,0,15.4,4.9,74.1,0,0,2.3,0,0,0,0.1,0,15.3,27.6
Jul,8,Saturday,2,13.8,0,15.1,4.8,73.9,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Jul,8,Saturday,3,13.7,0,15,4.7,73.9,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Jul,8,Saturday,4,13.5,0,14.8,4.7,73.8,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Jul,8,Saturday,5,13.5,0,14.8,4.7,71.9,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Jul,8,Saturday,6,13.4,89,15.3,4.8,309.7,0,23.1,2.2,66,60.5,54.1,72.8,0.1,30.3,54
Jul,8,Saturday,7,13.4,111.8,15.1,4.8,311.1,0,23.1,2,88.7,60.5,54.1,72.8,0.1,30.9,55
Jul,8,Saturday,8,14,54.2,30.9,9.8,491.7,0,19.4,17.8,34.6,60.5,54.1,72.8,0.2,92.6,165.1
Jul,8,Saturday,9,14.7,56.3,32.7,10.4,505.6,0,15.1,19.5,41.2,60.5,54.1,72.8,0.2,95.9,171.2
Jul,8,Saturday,10,15.3,52.2,39.1,12.5,521.1,0,11.8,25.9,40.5,60.5,54.1,72.8,0.2,99.2,177.2
Jul,8,Saturday,11,15.6,52.9,67.8,21.8,530.3,0,9.8,54.7,43.1,60.5,54.1,72.8,0.2,99.2,177.2
Jul,8,Saturday,12,16,67.4,47.9,15.4,1327.3,0,7.5,34.6,59.8,60.5,54.1,72.8,0.2,54.5,97.7
Jul,8,Saturday,13,16.3,61,68.3,22,603.9,0,5.8,55.2,55.1,60.5,54.1,72.8,0.2,54.5,97.7
Jul,8,Saturday,14,16.8,72,75.9,24.6,407.6,0,2.8,62.8,69.3,60.5,54.1,72.8,0.2,54.5,97.7
Jul,8,Saturday,15,17.3,72.6,82.8,27,716.5,0,0,69.6,72.7,60.5,54.1,72.8,0.2,54.5,97.7
Jul,8,Saturday,16,17.8,80.6,96.5,31.6,414.5,0,0,83.3,80.7,60.5,54.1,72.8,0.2,54.5,97.7
Jul,8,Saturday,17,17.3,49.8,48.4,15.8,317,0,0,35.2,49.9,60.5,54.1,72.8,0.1,24.6,44.6
Jul,8,Saturday,18,16.9,0,62.8,20.4,107.7,0,0,49.5,0,0,0,2.3,0.1,20.2,36.5
Jul,8,Saturday,19,16.4,0,48.8,15.8,95.2,0,0,35.6,0,0,0,1.5,0.1,18,32.5
Jul,8,Saturday,20,15.1,0,34.1,10.9,90.1,0,0,21,0,0,0,0.7,0.1,18,32.5
Jul,8,Saturday,21,13.9,0,23.1,7.3,79.1,0,0,9.9,0,0,0,0.3,0,15.8,28.5
Jul,8,Saturday,22,12.6,0,17.2,5.4,74.7,0,0,4.1,0,0,0,0.1,0,15.3,27.6
Jul,8,Saturday,23,11.8,0,15.5,4.8,74,0,0,2.4,0,0,0,0,0,15.3,27.6
Jul,9,Sunday,0,11,0,14.5,4.5,73.6,0,0,1.3,0,0,0,0,0,15.3,27.6
Jul,9,Sunday,1,10.2,0,13.9,4.3,73.4,0,0,0.7,0,0,0,0,0,15.3,27.6
Jul,9,Sunday,2,10.1,0,13.6,4.2,73.3,0,0,0.5,0,0,0,0,0,15.3,27.6
Jul,9,Sunday,3,10,0,13.6,4.2,73.3,0,0,0.4,0,0,0,0,0,15.3,27.6
Jul,9,Sunday,4,9.9,0,13.6,4.1,73.3,0,0,0.4,0,0,0,0,0,15.3,27.6
Jul,9,Sunday,5,10.3,0,13.6,4.2,71.3,0,0,0.5,0,0,0,0,0,15.3,27.6
Jul,9,Sunday,6,10.7,0,14.7,4.5,74.7,0,0,1.4,0,0,0,0,0,15.3,27.6
Jul,9,Sunday,7,11.1,0,17.7,5.5,75,0,0,4.5,0,0,0,0,0,15.3,27.6
Jul,9,Sunday,8,13,0,40.1,12.6,84.5,0,0,27.1,0,0,0,1.3,0,15.8,28.5
Jul,9,Sunday,9,14.8,0,75.7,24.1,94.2,0,0,62.7,0,0,0,2.8,0,15.8,28.5
Jul,9,Sunday,10,16.7,0,124.2,40.2,125.8,0,0,111.1,0,0,0,4.8,0.1,19.1,34.5
Jul,9,Sunday,11,16,0,145.5,46.9,133.4,0,0,132.3,0,0,0.1,5.7,0.1,19.1,34.5
Jul,9,Sunday,12,15.4,0,164.1,52.6,1081.1,0,0,150.9,0,0,0.1,6.5,0.1,21.3,38.6
Jul,9,Sunday,13,14.7,0,161.8,51.6,349.9,0,0,148.7,0,0,0.1,6.4,0.1,21.3,38.6
Jul,9,Sunday,14,16.1,0,191.1,61.6,162.4,0,0,178.1,0,0,0.1,7.7,0.1,21.3,38.6
Jul,9,Sunday,15,17.4,0,210.6,68.6,473.4,0,0,197.3,0,0,0.1,8.5,0.1,21.3,38.6
Jul,9,Sunday,16,18.8,0,220.7,72.8,171.4,0,0,207.5,0,0,0.1,9,0.1,21.3,38.6
Jul,9,Sunday,17,17.7,0,197.2,64.4,158.5,0,0,184,0,0,0.1,7.9,0.1,19.1,34.5
Jul,9,Sunday,18,16.7,0,171.2,55.5,137.5,0,0,158.1,0,0,0.1,6.8,0,16.9,30.5
Jul,9,Sunday,19,15.6,0,136.2,43.7,119.2,0,0,123.2,0,0,0,5.4,0,15.3,27.6
Jul,9,Sunday,20,13.8,0.1,103.8,32.8,107.3,0,0,90.7,0.1,0,0,3.9,0,15.3,27.6
Jul,9,Sunday,21,12,0.1,78.6,24.4,99.8,0,0,65.3,0.1,0,0,2.8,0,15.3,27.6
Jul,9,Sunday,22,10.2,0.1,53.5,16.4,90.6,0,0,40.6,0.1,0,0,1.8,0,15.3,27.6
Jul,9,Sunday,23,10.1,0.1,42.6,13,86.8,0,0,29.3,0.1,0,0,1.4,0,15.3,27.6
Jul,10,Monday,0,10,0.1,32.4,9.9,83.2,0,0,19.2,0.1,0,0,0.8,0,15.3,27.6
Jul,10,Monday,1,9.9,0.1,22.4,6.8,79.7,0,0,9.2,0.1,0,0,0.3,0,15.3,27.6
Jul,10,Monday,2,9.9,0.1,16,4.9,77.5,0,0,2.7,0.1,0,0,0,0,15.3,27.6
Jul,10,Monday,3,9.9,0.1,13.9,4.3,76.7,0,0,0.8,0.1,0,0,0,0,15.3,27.6
Jul,10,Monday,4,9.9,0.1,13.3,4,76.5,0,0,0.1,0.1,0,0,0,0,15.3,27.6
Jul,10,Monday,5,10.7,0.1,26.5,8.1,121.1,0,0,13.3,0.1,0,0,0.6,0.1,30.3,54
Jul,10,Monday,6,11.4,213.8,29.6,9.1,314,0,35,16.4,178.8,60.5,54.1,72.8,0.1,30.3,54
Jul,10,Monday,7,12.2,214.6,74.6,23.3,506.6,0,30,61.5,184.6,60.5,54.1,72.8,0.2,91.5,163.1
Jul,10,Monday,8,13.1,47.5,250.9,78.5,1076.8,0,24.7,237.7,22.8,60.5,54.1,72.8,0.5,273.3,487.6
Jul,10,Monday,9,14,28.8,289,90.6,1106.7,0,19.4,275.8,9.4,60.5,54.1,72.8,0.5,277.7,495.6
Jul,10,Monday,10,14.9,23.3,308.2,97,1113.1,0,14.1,295,9.2,60.5,54.1,72.8,0.5,277.7,495.6
Jul,10,Monday,11,15.3,17.6,350.6,108.7,1124.8,0,11.8,337.5,5.8,60.5,54.1,72.8,0.5,277.7,495.6
Jul,10,Monday,12,15.8,12.1,319,100.8,1962.1,0,8.8,305.9,3.3,60.5,54.1,72.8,0.5,247.9,442.5
Jul,10,Monday,13,16.2,9.2,403.7,120.7,1335.7,0,6.2,390.5,3,60.5,54.1,72.8,0.5,277.7,495.6
Jul,10,Monday,14,15.9,13.5,420,124,1140.1,0,8.2,406.8,5.4,60.5,54.1,72.8,0.5,277.7,495.6
Jul,10,Monday,15,15.6,13.1,406.4,120.9,1443.6,0,9.8,393.2,3.2,60.5,54.1,72.8,0.5,277.7,495.6
Jul,10,Monday,16,15.3,16.2,412.7,122.1,1138.2,0,11.8,399.7,4.3,60.5,54.1,72.8,0.5,277.7,495.6
Jul,10,Monday,17,13.7,32.5,217.2,68.6,751.8,0,21.1,203.8,11.4,60.5,54.1,72.8,0.3,158.8,283.3
Jul,10,Monday,18,12,72.3,137.3,42.7,543.2,0,31.4,124.4,41,60.5,54.1,72.8,0.2,95.9,171.2
Jul,10,Monday,19,10.4,73.5,100.2,30.7,532.7,0,41,87,32.5,60.5,54.1,72.8,0.2,95.9,171.2
Jul,10,Monday,20,9.8,126.9,55.3,16.9,431.1,0,44.6,42.2,82.3,60.5,54.1,72.8,0.1,65.1,116
Jul,10,Monday,21,9.2,95,36.4,11.1,408.7,0,48,23.3,47,60.5,54.1,72.8,0.1,61.8,110
Jul,10,Monday,22,8.6,0,24.8,7.5,119,0,0,11.7,0,0,0,0.5,0.1,30.3,54
Jul,10,Monday,23,8.7,0,17.6,5.3,78,0,0,4.5,0,0,0,0.1,0,15.3,27.6
Jul,11,Tuesday,0,8.9,0,16.3,4.9,77.5,0,0,3.2,0,0,0,0.1,0,15.3,27.6
Jul,11,Tuesday,1,9,0.1,15.3,4.6,77.2,0,0,2.2,0.1,0,0,0.1,0,15.3,27.6
Jul,11,Tuesday,2,8.8,0.1,14.7,4.4,76.9,0,0,1.5,0.1,0,0,0.1,0,15.3,27.6
Jul,11,Tuesday,3,8.6,0.1,14.5,4.4,76.9,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
Jul,11,Tuesday,4,8.4,0.1,14.4,4.3,76.8,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
Jul,11,Tuesday,5,9.3,0.1,15,4.6,117,0,0,1.9,0.1,0,0,0.1,0.1,30.3,54
Jul,11,Tuesday,6,10.3,237.1,16.8,5.1,310,0,41.7,3.6,195.5,60.5,54.1,72.8,0.1,30.3,54
Jul,11,Tuesday,7,11.2,145.4,40.1,12.4,495.8,0,36,27,109.4,60.5,54.1,72.8,0.2,91.5,163.1
Jul,11,Tuesday,8,11.9,40.7,229.6,71.3,1069.6,0,32,216.4,8.8,60.5,54.1,72.8,0.5,273.3,487.6
Jul,11,Tuesday,9,12.5,31.8,278.4,86.5,1102.6,0,28.4,265.2,3.4,60.5,54.1,72.8,0.5,277.7,495.6
Jul,11,Tuesday,10,13.2,32.6,312.7,97.4,1113.5,0,24.1,299.5,8.6,60.5,54.1,72.8,0.5,277.7,495.6
Jul,11,Tuesday,11,13.8,25.6,345.3,106.7,1122.8,0,20.8,332,4.8,60.5,54.1,72.8,0.5,277.7,495.6
Jul,11,Tuesday,12,14.3,24,321.5,100.7,1962,0,17.8,308.3,6.3,60.5,54.1,72.8,0.5,247.9,442.5
Jul,11,Tuesday,13,14.9,18.4,411.9,121.6,1336.7,0,14.1,398.8,4.4,60.5,54.1,72.8,0.5,277.7,495.6
Jul,11,Tuesday,14,14.3,20.8,412.4,121.4,1137.5,0,17.8,399.3,3,60.5,54.1,72.8,0.5,277.7,495.6
Jul,11,Tuesday,15,13.6,24.8,410.2,120.5,1443.2,0,21.8,397,3,60.5,54.1,72.8,0.5,277.7,495.6
Jul,11,Tuesday,16,13,28.9,409.9,120.1,1136.2,0,25.4,396.6,3.5,60.5,54.1,72.8,0.5,277.7,495.6
Jul,11,Tuesday,17,13,28.5,207.7,65.2,748.4,0,25.4,194.6,3.1,60.5,54.1,72.8,0.3,158.8,283.3
Jul,11,Tuesday,18,12.9,49.3,134.3,42.1,542.5,0,26.1,121.1,23.2,60.5,54.1,72.8,0.2,95.9,171.2
Jul,11,Tuesday,19,12.9,56.9,107.9,33.8,535.8,0,26.1,94.7,30.9,60.5,54.1,72.8,0.2,95.9,171.2
Jul,11,Tuesday,20,11.8,68.9,57,17.7,431.9,0,32.7,43.9,36.1,60.5,54.1,72.8,0.1,65.1,116
Jul,11,Tuesday,21,10.6,100.8,39.7,12.2,409.8,0,39.7,26.7,61.2,60.5,54.1,72.8,0.1,61.8,110
Jul,11,Tuesday,22,9.5,0,25.7,7.8,119.3,0,0,12.6,0,0,0,0.5,0.1,30.3,54
Jul,11,Tuesday,23,9.2,0,18,5.5,74.8,0,0,4.8,0,0,0,0.2,0,15.3,27.6
Jul,12,Wednesday,0,8.9,0,16.1,4.9,77.4,0,0,2.9,0,0,0,0.1,0,15.3,27.6
Jul,12,Wednesday,1,8.6,0,15.2,4.6,77.1,0,0,2,0,0,0,0.1,0,15.3,27.6
Jul,12,Wednesday,2,8.6,0.1,14.8,4.5,77,0,0,1.6,0.1,0,0,0.1,0,15.3,27.6
Jul,12,Wednesday,3,8.6,0.1,14.6,4.4,76.9,0,0,1.5,0.1,0,0,0.1,0,15.3,27.6
Jul,12,Wednesday,4,8.6,0.1,14.6,4.4,76.9,0,0,1.4,0.1,0,0,0.1,0,15.3,27.6
Jul,12,Wednesday,5,9.2,0.1,15.7,4.8,117.2,0,0,2.5,0.1,0,0,0.1,0.1,30.3,54
Jul,12,Wednesday,6,9.8,140.6,18.6,5.7,310.5,0,44.6,5.3,95.9,60.5,54.1,72.8,0.1,30.3,54
Jul,12,Wednesday,7,10.4,84.4,42.2,13,496.3,0,41,29.1,43.4,60.5,54.1,72.8,0.2,91.5,163.1
Jul,12,Wednesday,8,11.5,41.4,246.8,76.3,1074.6,0,34.4,233.7,7.1,60.5,54.1,72.8,0.5,273.3,487.6
Jul,12,Wednesday,9,12.7,31.9,311,96.5,1112.6,0,27.1,297.9,4.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,12,Wednesday,10,13.8,23.8,351.1,107.9,1124,0,20.8,338,3,60.5,54.1,72.8,0.5,277.7,495.6
Jul,12,Wednesday,11,14.5,20.6,385.9,115.8,1131.9,0,16.4,372.7,4.1,60.5,54.1,72.8,0.5,277.7,495.6
Jul,12,Wednesday,12,15.1,18.1,346.4,107.7,1969,0,12.8,333.3,5.3,60.5,54.1,72.8,0.5,247.9,442.5
Jul,12,Wednesday,13,15.8,12.3,436.3,127.4,1342.5,0,8.8,423.1,3.5,60.5,54.1,72.8,0.5,277.7,495.6
Jul,12,Wednesday,14,16,10.5,452.6,131.4,1147.6,0,7.5,439.4,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,12,Wednesday,15,16.2,9.1,472.5,137,1459.6,0,6.2,459.3,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,12,Wednesday,16,16.4,8.1,468.7,136,1152.2,0,5.2,455.5,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,12,Wednesday,17,15.8,18.4,256.4,81.8,765,0,8.8,243.2,9.6,60.5,54.1,72.8,0.3,158.8,283.3
Jul,12,Wednesday,18,15.3,23.9,171.7,55,555.4,0,11.8,158.5,12.1,60.5,54.1,72.8,0.2,95.9,171.2
Jul,12,Wednesday,19,14.7,29.9,135.3,43.1,545.1,0,15.1,122.1,14.8,60.5,54.1,72.8,0.2,95.9,171.2
Jul,12,Wednesday,20,13.3,57.7,81.9,25.8,440,0,23.7,68.7,33.9,60.5,54.1,72.8,0.1,65.1,116
Jul,12,Wednesday,21,12,96.2,58.9,18.3,415.9,0,31.4,45.8,64.8,60.5,54.1,72.8,0.1,61.8,110
Jul,12,Wednesday,22,10.6,0,41.1,12.6,124.8,0,0,28,0,0,0,1.3,0.1,30.3,54
Jul,12,Wednesday,23,10.7,0,32.1,9.9,79.8,0,0,18.9,0,0,0,0.7,0,15.3,27.6
Jul,13,Thursday,0,10.7,0,27.1,8.3,78,0,0,14,0,0,0,0.5,0,15.3,27.6
Jul,13,Thursday,1,10.8,0,23.3,7.2,76.7,0,0,10.3,0,0,0,0.4,0,15.3,27.6
Jul,13,Thursday,2,10.5,0,18.5,5.7,78.4,0,0,5.2,0,0,0,0.2,0,15.3,27.6
Jul,13,Thursday,3,10.2,0,15.8,4.8,77.4,0,0,2.6,0,0,0,0.1,0,15.3,27.6
Jul,13,Thursday,4,9.9,0.1,15,4.6,77.1,0,0,1.9,0.1,0,0,0.1,0,15.3,27.6
Jul,13,Thursday,5,10.4,0.1,33.1,10.1,123.4,0,0,20,0.1,0,0,0.7,0.1,30.3,54
Jul,13,Thursday,6,10.9,95.1,39.3,12.1,317,0,38,26.1,57.3,60.5,54.1,72.8,0.1,30.3,54
Jul,13,Thursday,7,11.4,90,74.4,23,506.4,0,35,61.2,55,60.5,54.1,72.8,0.2,91.5,163.1
Jul,13,Thursday,8,12,47.9,294.4,91,1089.3,0,31.4,281.4,16.5,60.5,54.1,72.8,0.5,273.3,487.6
Jul,13,Thursday,9,12.6,31.3,349.7,106.9,1123,0,27.7,336.5,3.6,60.5,54.1,72.8,0.5,277.7,495.6
Jul,13,Thursday,10,13.2,27.6,362,109.9,1126,0,24.1,348.7,3.6,60.5,54.1,72.8,0.5,277.7,495.6
Jul,13,Thursday,11,13.6,26.4,398.9,118.1,1134.2,0,21.8,385.7,4.6,60.5,54.1,72.8,0.5,277.7,495.6
Jul,13,Thursday,12,14,22.5,346.9,107.1,1968.4,0,19.4,333.8,3,60.5,54.1,72.8,0.5,247.9,442.5
Jul,13,Thursday,13,14.4,20.1,430,125.2,1340.3,0,17.1,416.8,3,60.5,54.1,72.8,0.5,277.7,495.6
Jul,13,Thursday,14,14.6,18.7,440.7,127.7,1143.8,0,15.8,427.5,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,13,Thursday,15,14.7,18.1,455.4,131.4,1454.1,0,15.1,442.2,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,13,Thursday,16,14.9,17.1,458.3,132.3,1148.4,0,14.1,445,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,13,Thursday,17,14.7,18.2,240.2,76.3,759.5,0,15.1,227,3.1,60.5,54.1,72.8,0.3,158.8,283.3
Jul,13,Thursday,18,14.5,28.6,154,49,549.4,0,16.4,140.9,12.1,60.5,54.1,72.8,0.2,95.9,171.2
Jul,13,Thursday,19,14.3,33.3,124.9,39.6,541.6,0,17.8,111.8,15.5,60.5,54.1,72.8,0.2,95.9,171.2
Jul,13,Thursday,20,13.5,56.5,80.2,25.3,439.5,0,22.4,67,34.1,60.5,54.1,72.8,0.1,65.1,116
Jul,13,Thursday,21,12.8,78.7,56.8,17.8,415.4,0,26.7,43.5,52,60.5,54.1,72.8,0.1,61.8,110
Jul,13,Thursday,22,12,0,45.2,14,126.4,0,0,32.1,0,0,0,1.5,0.1,30.3,54
Jul,13,Thursday,23,11.5,0,31.7,9.8,79.7,0,0,18.5,0,0,0,0.8,0,15.3,27.6
Jul,14,Friday,0,11.1,0,26.9,8.3,78,0,0,13.7,0,0,0,0.5,0,15.3,27.6
Jul,14,Friday,1,10.6,0,20.7,6.4,75.8,0,0,7.5,0,0,0,0.2,0,15.3,27.6
Jul,14,Friday,2,10,0,16.5,5,77.6,0,0,3.4,0,0,0,0.1,0,15.3,27.6
Jul,14,Friday,3,9.4,0,15.1,4.6,77.1,0,0,2,0,0,0,0.1,0,15.3,27.6
Jul,14,Friday,4,8.8,0.1,14.7,4.5,77,0,0,1.6,0.1,0,0,0.1,0,15.3,27.6
Jul,14,Friday,5,9.7,0.1,17.7,5.4,118,0,0,4.6,0.1,0,0,0.2,0.1,30.3,54
Jul,14,Friday,6,10.5,101.3,21.4,6.6,311.4,0,40.3,8.2,61.1,60.5,54.1,72.8,0.1,30.3,54
Jul,14,Friday,7,11.4,94.5,50.6,15.6,499,0,35,37.3,59.4,60.5,54.1,72.8,0.2,91.5,163.1
Jul,14,Friday,8,12.7,46.6,274.8,85.5,1083.8,0,27.1,261.6,19.6,60.5,54.1,72.8,0.5,273.3,487.6
Jul,14,Friday,9,14,25,326.2,101.9,1118,0,19.4,313,5.6,60.5,54.1,72.8,0.5,277.7,495.6
Jul,14,Friday,10,15.3,16.9,361.8,111.1,1127.3,0,11.8,348.7,5.1,60.5,54.1,72.8,0.5,277.7,495.6
Jul,14,Friday,11,15.7,12.1,394.9,118.5,1134.6,0,9.1,381.7,3,60.5,54.1,72.8,0.5,277.7,495.6
Jul,14,Friday,12,16.1,11.3,350,109.1,1970.4,0,6.8,336.8,4.5,60.5,54.1,72.8,0.5,247.9,442.5
Jul,14,Friday,13,16.5,7.5,436.5,127.9,1343,0,4.5,423.4,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,14,Friday,14,16.3,8.8,443.7,129.3,1145.5,0,5.8,430.7,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,14,Friday,15,16,10.1,414.2,122.8,1445.5,0,7.5,401.1,2.6,60.5,54.1,72.8,0.5,277.7,495.6
Jul,14,Friday,16,15.8,11.8,404.2,120.5,1136.7,0,8.8,391,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,14,Friday,17,15.6,12.8,199.7,64.1,747.3,0,9.8,186.6,2.9,60.5,54.1,72.8,0.3,158.8,283.3
Jul,14,Friday,18,15.3,26.8,116.2,37.2,537.6,0,11.8,103,15,60.5,54.1,72.8,0.2,95.9,171.2
Jul,14,Friday,19,15.1,27.7,92.6,29.6,531.6,0,12.8,79.3,14.9,60.5,54.1,72.8,0.2,95.9,171.2
Jul,14,Friday,20,14.5,51.8,53.7,17.1,431.3,0,16.4,40.5,35.5,60.5,54.1,72.8,0.1,65.1,116
Jul,14,Friday,21,14,51.6,38.5,12.2,409.8,0,19.4,25.5,32.2,60.5,54.1,72.8,0.1,61.8,110
Jul,14,Friday,22,13.4,0,28.2,8.9,120.5,0,0,15.2,0,0,0,0.5,0.1,30.3,54
Jul,14,Friday,23,13.2,0,21.7,6.8,76.3,0,0,8.6,0,0,0,0.4,0,15.3,27.6
Jul,15,Saturday,0,13,0,17.7,5.6,74.8,0,0,4.5,0,0,0,0.2,0,15.3,27.6
Jul,15,Saturday,1,12.8,0,16.1,5.1,74.3,0,0,3.1,0,0,0,0.1,0,15.3,27.6
Jul,15,Saturday,2,12.8,0,15.6,4.9,74.1,0,0,2.4,0,0,0,0.1,0,15.3,27.6
Jul,15,Saturday,3,12.7,0,15.2,4.7,73.9,0,0,2,0,0,0,0.1,0,15.3,27.6
Jul,15,Saturday,4,12.7,0,14.8,4.6,73.8,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Jul,15,Saturday,5,12.9,0,14.8,4.7,75.2,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Jul,15,Saturday,6,13.1,150.5,15.7,4.9,309.8,0,24.7,2.6,125.8,60.5,54.1,72.8,0.1,30.3,54
Jul,15,Saturday,7,13.3,132.4,15.1,4.8,311.1,0,23.7,2,108.6,60.5,54.1,72.8,0.1,30.9,55
Jul,15,Saturday,8,14.4,66.5,37,11.7,493.6,0,17.1,23.9,49.4,60.5,54.1,72.8,0.2,92.6,165.1
Jul,15,Saturday,9,15.5,58.3,62.2,20,515.2,0,10.5,49,47.8,60.5,54.1,72.8,0.2,95.9,171.2
Jul,15,Saturday,10,16.6,44,85.3,27.6,536.2,0,3.8,72.2,40,60.5,54.1,72.8,0.2,99.2,177.2
Jul,15,Saturday,11,17.6,28.5,121.7,39.7,548.3,0,0,108.5,28.5,60.5,54.1,72.8,0.2,99.2,177.2
Jul,15,Saturday,12,18.5,0,358.6,112.4,1424.3,0,0,345.2,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,15,Saturday,13,19.5,0,394.8,120.8,699.3,0,0,381.6,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,15,Saturday,14,19.5,0,387.9,119.3,499,0,0,374.7,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,15,Saturday,15,19.5,0,387.1,119.1,805.3,0,0,373.9,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,15,Saturday,16,19.5,0,354.1,112.1,491.7,0,0,340.9,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,15,Saturday,17,19.1,0,298.7,96.7,394.6,0,0,285.6,0,60.5,54.1,72.8,0.1,24.6,44.6
Jul,15,Saturday,18,18.7,0,81.8,27,115.2,0,0,68.7,0,0,0,2.9,0.1,20.2,36.5
Jul,15,Saturday,19,18.3,0,68.7,22.5,102.8,0,0,55.5,0,0,0,2.2,0.1,18,32.5
Jul,15,Saturday,20,16.8,0,47.4,15.4,95.1,0,0,34.2,0,0,0,1.5,0.1,18,32.5
Jul,15,Saturday,21,15.2,0,32.8,10.5,82.7,0,0,19.6,0,0,0,0.8,0,15.8,28.5
Jul,15,Saturday,22,13.7,0,22.9,7.2,76.8,0,0,9.8,0,0,0,0.4,0,15.3,27.6
Jul,15,Saturday,23,12.9,0,17.8,5.6,74.9,0,0,4.7,0,0,0,0.1,0,15.3,27.6
Jul,16,Sunday,0,12.1,0,15.5,4.8,77.4,0,0,2.4,0,0,0,0,0,15.3,27.6
Jul,16,Sunday,1,11.3,0,14.5,4.5,77,0,0,1.3,0,0,0,0,0,15.3,27.6
Jul,16,Sunday,2,11.1,0.1,14,4.3,76.8,0,0,0.9,0.1,0,0,0,0,15.3,27.6
Jul,16,Sunday,3,10.8,0.1,13.7,4.2,76.7,0,0,0.5,0.1,0,0,0,0,15.3,27.6
Jul,16,Sunday,4,10.6,0.1,13.6,4.2,76.7,0,0,0.5,0.1,0,0,0,0,15.3,27.6
Jul,16,Sunday,5,12.3,0.1,16.1,5,75.7,0,0,3,0.1,0,0,0,0,15.3,27.6
Jul,16,Sunday,6,14.1,0,49.7,15.8,87.5,0,0,36.6,0,0,0,1.7,0,15.3,27.6
Jul,16,Sunday,7,15.8,0,63.4,20.4,91.9,0,0,50.3,0,0,0,2.1,0,15.3,27.6
Jul,16,Sunday,8,18.1,0,101.3,33.2,104.5,0,0,88.1,0,0,0,3.8,0,15.8,28.5
Jul,16,Sunday,9,20.5,0,148.9,49.8,123.1,0,0,135.7,0,0,0.1,5.8,0,15.8,28.5
Jul,16,Sunday,10,22.8,0,202,68.8,157.7,0,0,188.7,0,0,0.1,8.3,0.1,19.1,34.5
Jul,16,Sunday,11,22.8,0,229.6,78,168.1,0,0,216.4,0,0,0.1,9.3,0.1,19.1,34.5
Jul,16,Sunday,12,22.8,0,258.5,86.7,1115.9,0,0,245.4,0,0,0.1,10.5,0.1,21.3,38.6
Jul,16,Sunday,13,22.8,0,278.4,92.8,392.8,0,0,265.3,0,0,0.1,11.4,0.1,21.3,38.6
Jul,16,Sunday,14,23.5,0,298.9,99.4,201.5,0,0,285.8,0,0,0.1,12.2,0.1,21.3,38.6
Jul,16,Sunday,15,24.3,0,308.8,103.8,512.8,0,0,295.6,0,0,0.1,12.6,0.1,21.3,38.6
Jul,16,Sunday,16,25,0,311.1,106.8,209.3,0,0,297.8,0,0,0.1,12.8,0.1,21.3,38.6
Jul,16,Sunday,17,24.6,0,293.1,100,194.8,0,0,279.8,0,0,0.1,12,0.1,19.1,34.5
Jul,16,Sunday,18,24.2,0,279.4,94.7,178,0,0,266.2,0,0,0.1,11.4,0,16.9,30.5
Jul,16,Sunday,19,23.8,0,243,82.7,159.4,0,0,229.8,0,0,0.1,9.9,0,15.3,27.6
Jul,16,Sunday,20,21.8,0,211.8,71.6,147.1,0,0,198.6,0,0,0.1,8.3,0,15.3,27.6
Jul,16,Sunday,21,19.7,0,187.3,62.2,138.4,0,0,174.2,0,0,0.1,7,0,15.3,27.6
Jul,16,Sunday,22,17.7,0,162.1,53,128,0,0,149,0,0,0,6,0,15.3,27.6
Jul,16,Sunday,23,16.7,0,136.9,44.4,118.5,0,0,123.7,0,0,0,5,0,15.3,27.6
Jul,17,Monday,0,15.7,0,113.8,36.6,113.3,0,0,100.7,0,0,0,4.3,0,15.3,27.6
Jul,17,Monday,1,14.7,0,92.2,29.4,105.3,0,0,79,0,0,0,3.4,0,15.3,27.6
Jul,17,Monday,2,14.3,0.1,78.8,25,100.3,0,0,65.6,0.1,0,0,2.8,0,15.3,27.6
Jul,17,Monday,3,13.8,0.1,65.3,20.6,95.4,0,0,52.2,0.1,0,0,2.2,0,15.3,27.6
Jul,17,Monday,4,13.4,0.1,53.6,16.9,91.1,0,0,40.3,0.1,0,0,1.8,0,15.3,27.6
Jul,17,Monday,5,14.7,0.1,94.7,30.2,146.1,0,0,81.3,0.1,0,0,3.6,0.1,30.3,54
Jul,17,Monday,6,16.1,43.5,83.4,26.9,331.7,0,6.8,70.2,36.6,60.5,54.1,72.8,0.1,30.3,54
Jul,17,Monday,7,17.4,52.3,149.3,48.7,532,0,0,136.1,52.3,60.5,54.1,72.8,0.2,91.5,163.1
Jul,17,Monday,8,19.9,0,755.6,201.4,1196.3,0,0,742.4,0,60.5,54.1,72.8,0.5,273.3,487.6
Jul,17,Monday,9,22.5,0,854.5,224.4,1237.1,0,0,841.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,17,Monday,10,25,0,1059.1,322.4,1348,134.6,0,898.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,17,Monday,11,25.2,0,1122.9,341.7,1367.5,150.6,0,946.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,17,Monday,12,25.3,0,1073.5,328.4,2199.2,153.9,0,894,0,60.5,54.1,72.8,0.5,247.9,442.5
Jul,17,Monday,13,25.5,0,1172,357.5,1582.3,163.8,0,981.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,17,Monday,14,25.5,0,1179.8,359.6,1385.6,165.1,0,988.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,17,Monday,15,25.5,0,1203.1,366.1,1698.7,165,0,1011.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,17,Monday,16,25.5,0,1200.5,365.4,1391.5,165.6,0,1008.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,17,Monday,17,25,0,935,253.1,933,134.6,0,787.2,0,60.5,54.1,72.8,0.3,158.8,283.3
Jul,17,Monday,18,24.5,0,777.1,209.1,706.2,97.4,0,666.2,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,17,Monday,19,24,0,699,199,697.6,60.5,0,625.4,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,17,Monday,20,22.1,0,541.1,159.2,570.1,0,0,527.9,0,60.5,54.1,72.8,0.1,65.1,116
Jul,17,Monday,21,20.1,0,478.3,140.9,535.2,0,0,465.2,0,60.5,54.1,72.8,0.1,61.8,110
Jul,17,Monday,22,18.2,0,153.8,50.5,166.7,0,0,140.3,0,0,0,5.1,0.1,30.3,54
Jul,17,Monday,23,17.3,0,128.6,41.9,115.3,0,0,115.6,0,0,0,4.4,0,15.3,27.6
Jul,18,Tuesday,0,16.5,0,112.7,36.4,109.4,0,0,99.4,0,0,0,3.8,0,15.3,27.6
Jul,18,Tuesday,1,15.6,0,96.8,31.1,103.4,0,0,83.7,0,0,0,3.2,0,15.3,27.6
Jul,18,Tuesday,2,15,0,83.7,26.7,98.6,0,0,70.6,0,0,0,2.8,0,15.3,27.6
Jul,18,Tuesday,3,14.3,0,69.7,22.1,93.5,0,0,56.6,0,0,0,2.3,0,15.3,27.6
Jul,18,Tuesday,4,13.7,0,58.1,18.3,89.3,0,0,44.8,0,0,0,1.9,0,15.3,27.6
Jul,18,Tuesday,5,15.5,0,110.2,35.3,148.2,0,0,96.9,0,0,0,3.8,0.1,30.3,54
Jul,18,Tuesday,6,17.3,56.7,89.7,29.2,334.1,0,0,76.5,56.8,60.5,54.1,72.8,0.1,30.3,54
Jul,18,Tuesday,7,19.1,6.2,505,147.6,631,0,0,491.8,6.2,60.5,54.1,72.8,0.2,91.5,163.1
Jul,18,Tuesday,8,21.5,0,851.9,223.1,1218,0,0,838.7,0,60.5,54.1,72.8,0.5,273.3,487.6
Jul,18,Tuesday,9,23.8,0,971.5,256.6,1269.4,44,0,914.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,18,Tuesday,10,26.2,0,1189.8,367.9,1393.9,191.1,0,972.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,18,Tuesday,11,26.6,0,1232.7,383,1409.2,205.8,0,1000.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,18,Tuesday,12,27.1,0,1220.4,383.3,2254.7,218.4,0,975.2,0,60.5,54.1,72.8,0.5,247.9,442.5
Jul,18,Tuesday,13,27.5,0,1327.7,416.8,1642.4,230.3,0,1069.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,18,Tuesday,14,27.7,0,1349.9,423.4,1450.2,237,0,1084.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,18,Tuesday,15,27.8,0,1351.5,424.1,1757.4,238.8,0,1084.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,18,Tuesday,16,28,0,1352.9,426.1,1452.9,245.5,0,1079.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,18,Tuesday,17,27,0,1080.9,343,1035.7,211.5,0,843.6,0,60.5,54.1,72.8,0.3,158.8,283.3
Jul,18,Tuesday,18,26,0,897.2,248.2,745.3,176.9,0,707.1,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,18,Tuesday,19,25,0,813.2,220.5,719.1,134.6,0,665.6,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,18,Tuesday,20,23,0,587.8,172.6,583.4,0,0,574.6,0,60.5,54.1,72.8,0.1,65.1,116
Jul,18,Tuesday,21,20.9,0,508.1,149.5,543.8,0,0,494.9,0,60.5,54.1,72.8,0.1,61.8,110
Jul,18,Tuesday,22,18.9,0,173.4,57.2,174.3,0,0,160.2,0,0,0.1,6.2,0.1,30.3,54
Jul,18,Tuesday,23,18.7,0,158.3,52.2,126.8,0,0,145.3,0,0,0,5.5,0,15.3,27.6
Jul,19,Wednesday,0,18.4,0,149.5,49.1,123.3,0,0,136.4,0,0,0,5.1,0,15.3,27.6
Jul,19,Wednesday,1,18.2,0,143.5,47.1,121,0,0,130.4,0,0,0,4.8,0,15.3,27.6
Jul,19,Wednesday,2,17.2,0,125.4,40.8,114.1,0,0,112.1,0,0,0,4.2,0,15.3,27.6
Jul,19,Wednesday,3,16.3,0,107.6,34.7,107.4,0,0,94.4,0,0,0,3.5,0,15.3,27.6
Jul,19,Wednesday,4,15.3,0,88.9,28.5,100.5,0,0,75.9,0,0,0,2.9,0,15.3,27.6
Jul,19,Wednesday,5,15.5,0,103,33,145.7,0,0,89.8,0,0,0,3.5,0.1,30.3,54
Jul,19,Wednesday,6,15.6,48.3,58.1,18.6,323.5,0,9.8,44.9,38.5,60.5,54.1,72.8,0.1,30.3,54
Jul,19,Wednesday,7,15.8,35.1,98.2,31.6,515,0,8.8,85.1,26.2,60.5,54.1,72.8,0.2,91.5,163.1
Jul,19,Wednesday,8,16.1,17.7,346,108.2,1106.5,0,6.8,332.8,10.8,60.5,54.1,72.8,0.5,273.3,487.6
Jul,19,Wednesday,9,16.5,7.4,371.6,114,1130.1,0,4.5,358.4,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,19,Wednesday,10,16.8,5.7,379.1,115.8,1131.9,0,2.8,365.8,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,19,Wednesday,11,17.1,3.7,394.7,119.3,1135.4,0,0.9,381.7,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,19,Wednesday,12,17.3,2.8,340.6,107.8,1969.1,0,0,327.5,2.9,60.5,54.1,72.8,0.5,247.9,442.5
Jul,19,Wednesday,13,17.6,2.5,444.8,130.4,1345.4,0,0,431.7,2.5,60.5,54.1,72.8,0.5,277.7,495.6
Jul,19,Wednesday,14,17.9,2.4,464.9,135.9,1152,0,0,451.6,2.4,60.5,54.1,72.8,0.5,277.7,495.6
Jul,19,Wednesday,15,18.1,0,835.5,216.7,1536,0,0,822.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,19,Wednesday,16,18.4,0,838.3,217.6,1230.4,0,0,825.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,19,Wednesday,17,17.8,2.5,275.8,88.9,772.2,0,0,262.7,2.5,60.5,54.1,72.8,0.3,158.8,283.3
Jul,19,Wednesday,18,17.3,11.9,136.2,44.3,544.8,0,0,122.9,11.9,60.5,54.1,72.8,0.2,95.9,171.2
Jul,19,Wednesday,19,16.7,16.7,103.4,33.5,535.5,0,3.2,90.2,13.5,60.5,54.1,72.8,0.2,95.9,171.2
Jul,19,Wednesday,20,15.9,32.9,59.2,19.1,433.3,0,8.2,46,24.7,60.5,54.1,72.8,0.1,65.1,116
Jul,19,Wednesday,21,15,59,40.3,12.9,410.5,0,13.5,27.1,45.6,60.5,54.1,72.8,0.1,61.8,110
Jul,19,Wednesday,22,14.2,0,26.3,8.4,119.9,0,0,13.1,0,0,0,0.5,0.1,30.3,54
Jul,19,Wednesday,23,14,0,19.1,6,75.4,0,0,6,0,0,0,0.2,0,15.3,27.6
Jul,20,Thursday,0,13.8,0,16.4,5.2,74.4,0,0,3.2,0,0,0,0.1,0,15.3,27.6
Jul,20,Thursday,1,13.6,0,15.7,4.9,74.1,0,0,2.5,0,0,0,0.1,0,15.3,27.6
Jul,20,Thursday,2,13.5,0,15.3,4.8,74,0,0,2.2,0,0,0,0.1,0,15.3,27.6
Jul,20,Thursday,3,13.4,0,15,4.7,73.9,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Jul,20,Thursday,4,13.3,0,14.8,4.7,73.8,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Jul,20,Thursday,5,13.2,0,15.5,4.9,114,0,0,2.4,0,0,0,0.1,0.1,30.3,54
Jul,20,Thursday,6,13.2,111.7,16.3,5.1,310,0,24.1,3.2,87.6,60.5,54.1,72.8,0.1,30.3,54
Jul,20,Thursday,7,13.1,78,34.2,10.7,494.1,0,24.7,21,53.2,60.5,54.1,72.8,0.2,91.5,163.1
Jul,20,Thursday,8,13.8,26.6,250.5,78.8,1077.1,0,20.8,237.3,5.9,60.5,54.1,72.8,0.5,273.3,487.6
Jul,20,Thursday,9,14.4,22.3,276.2,87,1103.1,0,17.1,263.1,5.1,60.5,54.1,72.8,0.5,277.7,495.6
Jul,20,Thursday,10,15.1,16.6,301.9,95.2,1111.4,0,12.8,288.8,3.7,60.5,54.1,72.8,0.5,277.7,495.6
Jul,20,Thursday,11,15.5,14,320.2,101,1117.1,0,10.5,307.1,3.5,60.5,54.1,72.8,0.5,277.7,495.6
Jul,20,Thursday,12,15.8,12.5,261.3,83.3,1944.6,0,8.8,248.2,3.7,60.5,54.1,72.8,0.5,247.9,442.5
Jul,20,Thursday,13,16.2,10.4,344.1,107.9,1322.9,0,6.2,330.9,4.2,60.5,54.1,72.8,0.5,277.7,495.6
Jul,20,Thursday,14,16,11.6,346.6,108.3,1124.4,0,7.5,333.3,4.2,60.5,54.1,72.8,0.5,277.7,495.6
Jul,20,Thursday,15,15.9,12.4,343.7,107.6,1430.3,0,8.2,330.6,4.3,60.5,54.1,72.8,0.5,277.7,495.6
Jul,20,Thursday,16,15.7,13.5,346.7,108.1,1124.3,0,9.1,333.4,4.3,60.5,54.1,72.8,0.5,277.7,495.6
Jul,20,Thursday,17,15.1,18,140.4,44.9,728.1,0,12.8,127.3,5.2,60.5,54.1,72.8,0.3,158.8,283.3
Jul,20,Thursday,18,14.6,34.4,51.1,16.3,516.7,0,15.8,37.9,18.6,60.5,54.1,72.8,0.2,95.9,171.2
Jul,20,Thursday,19,14,35.6,36.9,11.7,513.7,0,19.4,23.7,16.2,60.5,54.1,72.8,0.2,95.9,171.2
Jul,20,Thursday,20,13.5,52.7,20.2,6.4,420.6,0,22.4,7.1,30.3,60.5,54.1,72.8,0.1,65.1,116
Jul,20,Thursday,21,13,67.2,16.6,5.2,402.8,0,25.4,3.5,41.9,60.5,54.1,72.8,0.1,61.8,110
Jul,20,Thursday,22,12.5,0,15.5,4.9,115.9,0,0,2.4,0,0,0,0.1,0.1,30.3,54
Jul,20,Thursday,23,12.3,0,15.1,4.7,73.9,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Jul,21,Friday,0,12,0,15,4.7,73.8,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Jul,21,Friday,1,11.8,0,14.9,4.6,73.8,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Jul,21,Friday,2,11.8,0,14.8,4.6,73.8,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Jul,21,Friday,3,11.9,0,14.7,4.6,73.7,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Jul,21,Friday,4,11.9,0,14.6,4.5,73.7,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Jul,21,Friday,5,12.1,0,14.9,4.7,113.7,0,0,1.8,0,0,0,0.1,0.1,30.3,54
Jul,21,Friday,6,12.4,177.5,15.5,4.8,309.7,0,29,2.3,148.5,60.5,54.1,72.8,0.1,30.3,54
Jul,21,Friday,7,12.6,104.7,17,5.3,488.7,0,27.7,4,77,60.5,54.1,72.8,0.2,91.5,163.1
Jul,21,Friday,8,13.4,33.9,180.5,56.9,1055.1,0,23.1,167.4,10.8,60.5,54.1,72.8,0.5,273.3,487.6
Jul,21,Friday,9,14.1,29.4,217.3,68.9,1085,0,18.8,204.1,10.6,60.5,54.1,72.8,0.5,277.7,495.6
Jul,21,Friday,10,14.9,20.1,249.1,79.1,1095.2,0,14.1,236,6,60.5,54.1,72.8,0.5,277.7,495.6
Jul,21,Friday,11,16.2,9.8,308.8,98,1114.1,0,6.2,295.7,3.7,60.5,54.1,72.8,0.5,277.7,495.6
Jul,21,Friday,12,17.5,2.8,332.3,105.9,1967.2,0,0,319.1,2.9,60.5,54.1,72.8,0.5,247.9,442.5
Jul,21,Friday,13,18.8,0,808.8,210.2,1421.9,0,0,795.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,21,Friday,14,18.9,0,836.4,217.5,1230.2,0,0,823.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,21,Friday,15,19,0,847.8,220.5,1539.8,0,0,834.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,21,Friday,16,19.1,0,853.1,221.9,1234.7,0,0,840,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,21,Friday,17,19.1,0,637,183.8,863.6,0,0,623.8,0,60.5,54.1,72.8,0.3,158.8,283.3
Jul,21,Friday,18,19.2,0,522.4,152.4,649.5,0,0,509.3,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,21,Friday,19,19.2,0,497.1,145.5,644.1,0,0,483.9,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,21,Friday,20,17.2,18.3,71.3,23.2,437.4,0,0.2,58.3,18.2,60.5,54.1,72.8,0.1,65.1,116
Jul,21,Friday,21,15.1,62.1,43.6,13.9,411.5,0,12.8,30.4,49.3,60.5,54.1,72.8,0.1,61.8,110
Jul,21,Friday,22,13.1,0,23,7.2,118.6,0,0,9.9,0,0,0,0.3,0.1,30.3,54
Jul,21,Friday,23,12.4,0,16.2,5.1,74.3,0,0,3.1,0,0,0,0.1,0,15.3,27.6
Jul,22,Saturday,0,11.7,0,15.5,4.8,74,0,0,2.3,0,0,0,0.1,0,15.3,27.6
Jul,22,Saturday,1,11,0,15,4.6,73.8,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Jul,22,Saturday,2,10.7,0,14.9,4.6,73.7,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Jul,22,Saturday,3,10.5,0,14.8,4.5,73.7,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Jul,22,Saturday,4,10.2,0,14.7,4.5,77,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Jul,22,Saturday,5,11.6,0,15.3,4.8,75.3,0,0,2.2,0,0,0,0.1,0,15.3,27.6
Jul,22,Saturday,6,13,113.4,35.9,11.3,316.1,0,25.4,22.7,88.1,60.5,54.1,72.8,0.1,30.3,54
Jul,22,Saturday,7,14.4,111.2,35.6,11.3,317.6,0,17.1,22.4,94.1,60.5,54.1,72.8,0.1,30.9,55
Jul,22,Saturday,8,16.5,31.4,89.7,29,510.9,0,4.5,76.6,26.8,60.5,54.1,72.8,0.2,92.6,165.1
Jul,22,Saturday,9,18.6,0,460.5,135.2,627,0,0,447.3,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,22,Saturday,10,20.7,0,524.1,153.8,659,0,0,511.1,0,60.5,54.1,72.8,0.2,99.2,177.2
Jul,22,Saturday,11,21.3,0,542.6,159.1,664.4,0,0,529.5,0,60.5,54.1,72.8,0.2,99.2,177.2
Jul,22,Saturday,12,21.8,0,482.3,143.1,1451.6,0,0,469.2,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,22,Saturday,13,22.4,0,492.3,146.1,724.7,0,0,479.1,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,22,Saturday,14,22.6,0,490.9,145.9,525.5,0,0,477.8,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,22,Saturday,15,22.9,0,499.5,148.4,834.6,0,0,486.3,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,22,Saturday,16,23.1,0,481.4,143.6,523.3,0,0,468.2,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,22,Saturday,17,22.4,0,420.9,128.2,426.1,0,0,407.7,0,60.5,54.1,72.8,0.1,24.6,44.6
Jul,22,Saturday,18,21.6,0,145.3,49,140,0,0,132.2,0,0,0.1,5.8,0.1,20.2,36.5
Jul,22,Saturday,19,20.9,0,127.7,42.8,125.7,0,0,114.5,0,0,0.1,5,0.1,18,32.5
Jul,22,Saturday,20,19.1,0,106.3,35.1,117.5,0,0,93,0,0,0,4,0.1,18,32.5
Jul,22,Saturday,21,17.3,0,83.3,27.1,101.5,0,0,70.1,0,0,0,3,0,15.8,28.5
Jul,22,Saturday,22,15.5,0,63.6,20.4,91.7,0,0,50.3,0,0,0,2.3,0,15.3,27.6
Jul,22,Saturday,23,14.8,0,53.1,16.9,87.8,0,0,40.1,0,0,0,1.5,0,15.3,27.6
Jul,23,Sunday,0,14.1,0,42.4,13.4,83.8,0,0,29.2,0,0,0,1.3,0,15.3,27.6
Jul,23,Sunday,1,13.4,0,32,10.1,80,0,0,18.9,0,0,0,0.7,0,15.3,27.6
Jul,23,Sunday,2,13,0,24.6,7.7,77.3,0,0,11.6,0,0,0,0.7,0,15.3,27.6
Jul,23,Sunday,3,12.5,0,18.4,5.8,78.4,0,0,5.2,0,0,0,0.1,0,15.3,27.6
Jul,23,Sunday,4,12.1,0,15.9,5,77.5,0,0,2.9,0,0,0,0,0,15.3,27.6
Jul,23,Sunday,5,13.7,0,42.2,13.3,85.1,0,0,29.1,0,0,0,1.3,0,15.3,27.6
Jul,23,Sunday,6,15.4,0,88.9,28.5,101.9,0,0,75.7,0,0,0,3.4,0,15.3,27.6
Jul,23,Sunday,7,17,0,103.3,33.6,103.5,0,0,90.2,0,0,0,3.8,0,15.3,27.6
Jul,23,Sunday,8,19.1,0,134.9,44.6,117.3,0,0,121.7,0,0,0,5.3,0,15.8,28.5
Jul,23,Sunday,9,21.3,0,178.8,60.2,134.7,0,0,165.6,0,0,0.1,7.1,0,15.8,28.5
Jul,23,Sunday,10,23.4,0,230.1,78.5,168.6,0,0,216.9,0,0,0.1,9.4,0.1,19.1,34.5
Jul,23,Sunday,11,24.4,0,266.8,91.2,183,0,0,253.5,0,0,0.1,10.9,0.1,19.1,34.5
Jul,23,Sunday,12,25.4,0,305.3,106.1,1137.3,0,0,292.2,0,0,0.1,12.5,0.1,21.3,38.6
Jul,23,Sunday,13,26.4,0,333.8,118.4,420.7,0,0,320.7,0,0,0.1,13.7,0.1,21.3,38.6
Jul,23,Sunday,14,26.4,0,350.9,122.1,226.3,0,0,337.8,0,0,0.1,14.4,0.1,21.3,38.6
Jul,23,Sunday,15,26.5,0,355.2,123.4,534.4,0,0,342.1,0,0,0.1,14.5,0.1,21.3,38.6
Jul,23,Sunday,16,26.5,0,350.2,122.4,226.5,0,0,337.1,0,0,0.1,14.2,0.1,21.3,38.6
Jul,23,Sunday,17,25.6,0,324.8,113,209.1,0,0,311.7,0,0,0.1,13.2,0.1,19.1,34.5
Jul,23,Sunday,18,24.7,0,298.7,102.1,186.3,0,0,285.4,0,0,0.1,12.2,0,16.9,30.5
Jul,23,Sunday,19,23.8,0,256.9,86.9,164.2,0,0,243.9,0,0,0.1,10.5,0,15.3,27.6
Jul,23,Sunday,20,22.3,0,223.9,76,152.3,0,0,210.9,0,0,0.1,9.2,0,15.3,27.6
Jul,23,Sunday,21,20.9,0,199.9,67.1,144.3,0,0,186.6,0,0,0.1,8.2,0,15.3,27.6
Jul,23,Sunday,22,19.4,0,175.7,58.2,134.4,0,0,162.6,0,0,0.1,7.2,0,15.3,27.6
Jul,23,Sunday,23,19.4,0,163.6,54.2,129.9,0,0,150.5,0,0,0.1,6.5,0,15.3,27.6
Jul,24,Monday,0,19.4,0,154.3,51.1,126.3,0,0,141.2,0,0,0.1,6,0,15.3,27.6
Jul,24,Monday,1,19.4,0,147.3,48.8,123.5,0,0,134.3,0,0,0.1,5.5,0,15.3,27.6
Jul,24,Monday,2,18.7,0,131.9,43.5,117.5,0,0,118.8,0,0,0,4.8,0,15.3,27.6
Jul,24,Monday,3,18.1,0,117.5,38.5,112,0,0,104.3,0,0,0,4.3,0,15.3,27.6
