Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW],Precool Coil Load (kW),Preheat Coil Load (kW),Terminal Cooling Coil Load (kW),Terminal Heating Coil Load (kW),Ventilation Fan (kW),Exhaust Fan (kW),Terminal Fan (kW),Vent. Reclaim Device (kW),Lighting (kW),Electric Equipment (kW)
Jul,24,Monday,4,17.4,0,102,33.2,106,0,0,88.8,0,0,0,3.6,0,15.3,27.6
Jul,24,Monday,5,18.4,0,128.3,42.2,156,0,0,115.3,0,0,0,4.8,0.1,30.3,54
Jul,24,Monday,6,19.5,0,391.4,120.1,424.9,0,0,378.3,0,60.5,54.1,72.8,0.1,30.3,54
Jul,24,Monday,7,20.5,0,506.5,148.8,628.9,0,0,493.2,0,60.5,54.1,72.8,0.2,91.5,163.1
Jul,24,Monday,8,21,0,815.7,213.4,1208.3,0,0,802.6,0,60.5,54.1,72.8,0.5,273.3,487.6
Jul,24,Monday,9,21.4,0,861.9,225.6,1238.4,0,0,848.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,24,Monday,10,21.9,0,888.4,232.8,1245.6,0,0,875.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,24,Monday,11,21.6,0,922.9,242,1254.8,0,0,909.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,24,Monday,12,21.4,0,861.8,225.6,2083.5,0,0,848.5,0,60.5,54.1,72.8,0.5,247.9,442.5
Jul,24,Monday,13,21.1,0,940.5,246.5,1458.2,0,0,927.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,24,Monday,14,19.3,0,898.3,233.8,1246.6,0,0,885.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,24,Monday,15,17.4,3,465.6,135.8,1458.5,0,0,452.6,3,60.5,54.1,72.8,0.5,277.7,495.6
Jul,24,Monday,16,15.6,12.5,438.1,127.7,1143.8,0,9.8,424.8,2.7,60.5,54.1,72.8,0.5,277.7,495.6
Jul,24,Monday,17,14.7,24.9,220.1,70.1,753.3,0,15.1,207,9.7,60.5,54.1,72.8,0.3,158.8,283.3
Jul,24,Monday,18,13.7,33.2,136.6,43.1,543.6,0,21.1,123.4,12.1,60.5,54.1,72.8,0.2,95.9,171.2
Jul,24,Monday,19,12.8,47.3,102.9,32.2,534.2,0,26.7,89.7,20.5,60.5,54.1,72.8,0.2,95.9,171.2
Jul,24,Monday,20,12.5,55.9,63.4,19.8,434,0,28.4,50.4,27.5,60.5,54.1,72.8,0.1,65.1,116
Jul,24,Monday,21,12.1,66.8,45.1,14.1,411.6,0,30.7,32,36.2,60.5,54.1,72.8,0.1,61.8,110
Jul,24,Monday,22,11.8,0,32.9,10.2,122,0,0,19.8,0,0,0,0.7,0.1,30.3,54
Jul,24,Monday,23,11.3,0,19.3,6,75.3,0,0,6.2,0,0,0,0.2,0,15.3,27.6
Jul,25,Tuesday,0,10.9,0,16.5,5.1,74.3,0,0,3.4,0,0,0,0.1,0,15.3,27.6
Jul,25,Tuesday,1,10.4,0,15.5,4.7,73.9,0,0,2.3,0,0,0,0.1,0,15.3,27.6
Jul,25,Tuesday,2,10.1,0,14.7,4.5,77,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Jul,25,Tuesday,3,9.9,0,14.6,4.4,77,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Jul,25,Tuesday,4,9.6,0.1,14.5,4.4,76.9,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
Jul,25,Tuesday,5,9.8,0.1,14.9,4.5,117,0,0,1.7,0.1,0,0,0.1,0.1,30.3,54
Jul,25,Tuesday,6,9.9,194.9,15.2,4.6,309.5,0,44,2.1,150.9,60.5,54.1,72.8,0.1,30.3,54
Jul,25,Tuesday,7,10.1,81.8,24.5,7.5,490.9,0,42.6,11.2,39.2,60.5,54.1,72.8,0.2,91.5,163.1
Jul,25,Tuesday,8,10.3,57.2,207.7,63.6,1061.9,0,41.7,194.5,15.5,60.5,54.1,72.8,0.5,273.3,487.6
Jul,25,Tuesday,9,10.4,48.1,228.2,70,1086.1,0,41,215.1,7.1,60.5,54.1,72.8,0.5,277.7,495.6
Jul,25,Tuesday,10,10.6,46,248,76.1,1092.2,0,39.7,235,6.3,60.5,54.1,72.8,0.5,277.7,495.6
Jul,25,Tuesday,11,11.4,43.8,268.7,82.9,1099,0,35,255.5,8.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,25,Tuesday,12,12.1,33.9,263.9,81.9,1943.2,0,30.7,250.9,3.2,60.5,54.1,72.8,0.5,247.9,442.5
Jul,25,Tuesday,13,12.9,29.1,349.6,107,1322.1,0,26.1,336.5,3,60.5,54.1,72.8,0.5,277.7,495.6
Jul,25,Tuesday,14,14.2,20.8,376.5,113.6,1129.8,0,18.1,363.4,2.7,60.5,54.1,72.8,0.5,277.7,495.6
Jul,25,Tuesday,15,15.6,13.1,407,121.1,1443.7,0,9.8,393.8,3.3,60.5,54.1,72.8,0.5,277.7,495.6
Jul,25,Tuesday,16,16.9,4.8,421.5,124.9,1141.1,0,2.2,408.4,2.6,60.5,54.1,72.8,0.5,277.7,495.6
Jul,25,Tuesday,17,16.7,6.7,207.1,67.1,750.3,0,3.2,193.9,3.5,60.5,54.1,72.8,0.3,158.8,283.3
Jul,25,Tuesday,18,16.6,18.6,125.9,40.8,541.2,0,3.8,112.9,14.8,60.5,54.1,72.8,0.2,95.9,171.2
Jul,25,Tuesday,19,16.4,18.1,98,31.7,533.6,0,5.2,84.9,12.9,60.5,54.1,72.8,0.2,95.9,171.2
Jul,25,Tuesday,20,14.8,39,49.1,15.6,429.8,0,14.8,35.8,24.2,60.5,54.1,72.8,0.1,65.1,116
Jul,25,Tuesday,21,13.3,78.3,32.3,10.1,407.7,0,23.7,19.2,54.6,60.5,54.1,72.8,0.1,61.8,110
Jul,25,Tuesday,22,11.7,0,16.6,5.1,116.2,0,0,3.4,0,0,0,0.1,0.1,30.3,54
Jul,25,Tuesday,23,11.1,0,15.3,4.7,73.9,0,0,2.1,0,0,0,0.1,0,15.3,27.6
Jul,26,Wednesday,0,10.5,0,15,4.6,73.8,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Jul,26,Wednesday,1,9.9,0,14.8,4.5,77,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Jul,26,Wednesday,2,9.7,0,14.7,4.5,77,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Jul,26,Wednesday,3,9.4,0.1,14.6,4.4,76.9,0,0,1.4,0.1,0,0,0.1,0,15.3,27.6
Jul,26,Wednesday,4,9.2,0.1,14.5,4.4,76.9,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
Jul,26,Wednesday,5,10.3,0.1,14.9,4.6,117,0,0,1.8,0.1,0,0,0.1,0.1,30.3,54
Jul,26,Wednesday,6,11.4,106.6,15.5,4.8,309.7,0,35,2.4,71.5,60.5,54.1,72.8,0.1,30.3,54
Jul,26,Wednesday,7,12.5,85.6,21.4,6.7,490.1,0,28.4,8.2,57.4,60.5,54.1,72.8,0.2,91.5,163.1
Jul,26,Wednesday,8,13.1,42.3,216.6,68,1066.3,0,24.7,203.5,17.7,60.5,54.1,72.8,0.5,273.3,487.6
Jul,26,Wednesday,9,13.8,25.6,248.1,78.1,1094.2,0,20.8,234.9,4.8,60.5,54.1,72.8,0.5,277.7,495.6
Jul,26,Wednesday,10,14.4,24.6,268.3,84.6,1100.7,0,17.1,255.1,7.4,60.5,54.1,72.8,0.5,277.7,495.6
Jul,26,Wednesday,11,15.4,15.4,298.7,94.4,1110.5,0,11.1,285.4,4.3,60.5,54.1,72.8,0.5,277.7,495.6
Jul,26,Wednesday,12,16.4,8.1,287.7,91.7,1953,0,5.2,274.5,3,60.5,54.1,72.8,0.5,247.9,442.5
Jul,26,Wednesday,13,17.4,2.8,390.3,118.5,1333.6,0,0,377.1,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,26,Wednesday,14,17.2,3.1,394.2,119.3,1135.4,0,0.2,381,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,26,Wednesday,15,17.1,3.8,412.2,123.1,1445.7,0,0.9,398.9,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Jul,26,Wednesday,16,16.9,4.8,407.1,121.8,1138,0,2.2,394,2.6,60.5,54.1,72.8,0.5,277.7,495.6
Jul,26,Wednesday,17,16,16,192,61.8,745.1,0,7.5,178.7,8.4,60.5,54.1,72.8,0.3,158.8,283.3
Jul,26,Wednesday,18,15.1,24.6,106.9,34.2,534.6,0,12.8,93.8,11.8,60.5,54.1,72.8,0.2,95.9,171.2
Jul,26,Wednesday,19,14.2,36.6,73.1,23.2,525.2,0,18.1,59.8,18.4,60.5,54.1,72.8,0.2,95.9,171.2
Jul,26,Wednesday,20,13.8,56.8,38,12,426.2,0,20.8,24.9,36.1,60.5,54.1,72.8,0.1,65.1,116
Jul,26,Wednesday,21,13.3,57.4,25.6,8.1,405.7,0,23.7,12.4,33.6,60.5,54.1,72.8,0.1,61.8,110
Jul,26,Wednesday,22,12.9,0,17.7,5.5,116.7,0,0,4.5,0,0,0,0.1,0.1,30.3,54
Jul,26,Wednesday,23,12.8,0,15.9,5,74.2,0,0,2.8,0,0,0,0.1,0,15.3,27.6
Jul,27,Thursday,0,12.6,0,15.5,4.9,74.1,0,0,2.4,0,0,0,0.1,0,15.3,27.6
Jul,27,Thursday,1,12.5,0,15,4.7,73.9,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Jul,27,Thursday,2,12.5,0,14.9,4.7,73.8,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Jul,27,Thursday,3,12.5,0,14.8,4.6,73.8,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Jul,27,Thursday,4,12.5,0,14.7,4.6,73.8,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Jul,27,Thursday,5,13,0,15.3,4.8,117.3,0,0,2.1,0,0,0,0.1,0.1,30.3,54
Jul,27,Thursday,6,13.6,129.7,17.4,5.5,310.3,0,21.8,4.1,108,60.5,54.1,72.8,0.1,30.3,54
Jul,27,Thursday,7,14.1,59,40.7,12.9,496.3,0,18.8,27.5,40.3,60.5,54.1,72.8,0.2,91.5,163.1
Jul,27,Thursday,8,15.1,30.5,266.7,84.5,1082.8,0,12.8,253.4,17.7,60.5,54.1,72.8,0.5,273.3,487.6
Jul,27,Thursday,9,16.1,10.3,314.2,99.6,1115.7,0,6.8,301,3.5,60.5,54.1,72.8,0.5,277.7,495.6
Jul,27,Thursday,10,17.1,4.3,361,112.1,1128.2,0,0.9,347.8,3.5,60.5,54.1,72.8,0.5,277.7,495.6
Jul,27,Thursday,11,17.6,2.7,421,125.3,1141.4,0,0,407.9,2.7,60.5,54.1,72.8,0.5,277.7,495.6
Jul,27,Thursday,12,18.1,0,735,198.4,2059.7,0,0,721.8,0,60.5,54.1,72.8,0.5,247.9,442.5
Jul,27,Thursday,13,18.6,0,829.1,215.4,1427.1,0,0,816.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,27,Thursday,14,19.5,0,862.5,224.6,1237.4,0,0,849.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,27,Thursday,15,20.5,0,892.8,233.1,1552.4,0,0,879.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,27,Thursday,16,21.4,0,925.5,242.6,1255.3,0,0,912.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,27,Thursday,17,20.7,0,691.1,195.8,875.7,0,0,678,0,60.5,54.1,72.8,0.3,158.8,283.3
Jul,27,Thursday,18,19.9,0,557.5,162.3,659.4,0,0,544.2,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,27,Thursday,19,19.2,0,517.8,151.1,649.8,0,0,504.8,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,27,Thursday,20,17.7,10.6,110.4,36.1,450.3,0,0,97.1,10.6,60.5,54.1,72.8,0.1,65.1,116
Jul,27,Thursday,21,16.1,31.3,69.5,22.4,420,0,6.8,56.3,24.6,60.5,54.1,72.8,0.1,61.8,110
Jul,27,Thursday,22,14.6,0,52.3,16.7,129.3,0,0,39.1,0,0,0,1.8,0.1,30.3,54
Jul,27,Thursday,23,14.6,0,41.8,13.3,83.6,0,0,28.7,0,0,0,1.2,0,15.3,27.6
Jul,28,Friday,0,14.7,0,38.7,12.3,82.5,0,0,25.7,0,0,0,1.1,0,15.3,27.6
Jul,28,Friday,1,14.7,0,35.4,11.3,81.3,0,0,22.2,0,0,0,0.9,0,15.3,27.6
Jul,28,Friday,2,13.8,0,27.1,8.5,78.3,0,0,13.9,0,0,0,0.5,0,15.3,27.6
Jul,28,Friday,3,12.9,0,19.3,6,75.4,0,0,6,0,0,0,0.2,0,15.3,27.6
Jul,28,Friday,4,12,0,15.3,4.7,73.9,0,0,2.1,0,0,0,0.1,0,15.3,27.6
Jul,28,Friday,5,13.5,0,46.6,14.7,125.1,0,0,33.3,0,0,0,1.3,0.1,30.3,54
Jul,28,Friday,6,15.1,58,60,19.2,324,0,12.8,46.7,45.1,60.5,54.1,72.8,0.1,30.3,54
Jul,28,Friday,7,16.6,37.3,102,33,516.4,0,3.8,88.9,33.3,60.5,54.1,72.8,0.2,91.5,163.1
Jul,28,Friday,8,18.1,4.3,751.7,199.9,1198.2,0,0,738.5,4.3,60.5,54.1,72.8,0.5,273.3,487.6
Jul,28,Friday,9,19.5,0,834.3,217.3,1230.1,0,0,821.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,28,Friday,10,21,0,887.4,232,1244.7,0,0,874.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,28,Friday,11,21.8,0,934.5,245.3,1258.1,0,0,921.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,28,Friday,12,22.5,0,903.1,237.1,2095,0,0,890,0,60.5,54.1,72.8,0.5,247.9,442.5
Jul,28,Friday,13,23.3,0,1024.5,304.2,1528.7,6.7,0,992.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,28,Friday,14,23.9,0,1091.1,323.1,1348.8,52.3,0,1013,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,28,Friday,15,24.6,0,1155.1,346,1678.5,105.8,0,1023,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,28,Friday,16,25.2,0,1202.6,363.9,1389.9,151,0,1025.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,28,Friday,17,24.1,0,880.4,233.2,913.1,68.9,0,798.4,0,60.5,54.1,72.8,0.3,158.8,283.3
Jul,28,Friday,18,22.9,0,668.9,194.9,691.9,0,0,655.8,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,28,Friday,19,21.8,0,618.7,180.3,679,0,0,605.6,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,28,Friday,20,20.2,0,521.7,152.8,563.6,0,0,508.4,0,60.5,54.1,72.8,0.1,65.1,116
Jul,28,Friday,21,18.6,4.6,459.8,135,532.6,0,0,446.5,4.6,60.5,54.1,72.8,0.1,61.8,110
Jul,28,Friday,22,17,0,130.5,42.4,158.1,0,0,117.4,0,0,0,4.8,0.1,30.3,54
Jul,28,Friday,23,16.8,0,114.4,37.1,110.3,0,0,101.3,0,0,0,4.1,0,15.3,27.6
Jul,29,Saturday,0,16.6,0,106,34.3,107.2,0,0,92.8,0,0,0,3.7,0,15.3,27.6
Jul,29,Saturday,1,16.4,0,98.2,31.7,104.3,0,0,85.1,0,0,0,3.5,0,15.3,27.6
Jul,29,Saturday,2,15.3,0,79.4,25.4,97.3,0,0,66,0,0,0,2.7,0,15.3,27.6
Jul,29,Saturday,3,14.1,0,62.6,19.8,91.1,0,0,49.5,0,0,0,2.1,0,15.3,27.6
Jul,29,Saturday,4,13,0,47.3,14.9,85.4,0,0,34,0,0,0,1.5,0,15.3,27.6
Jul,29,Saturday,5,14.8,0,82.1,26.2,96.3,0,0,68.9,0,0,0,2.9,0,15.3,27.6
Jul,29,Saturday,6,16.6,63.7,89.8,29.1,333.9,0,3.8,76.7,59.8,60.5,54.1,72.8,0.1,30.3,54
Jul,29,Saturday,7,18.4,0.6,395,120.2,426.5,0,0,382,0.6,60.5,54.1,72.8,0.1,30.9,55
Jul,29,Saturday,8,20.3,0,529.5,155,633.5,0,0,516.2,0,60.5,54.1,72.8,0.2,92.6,165.1
Jul,29,Saturday,9,22.1,0,575.1,168.5,660.4,0,0,561.9,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,29,Saturday,10,24,0,689.5,198.1,703.3,60.5,0,615.9,0,60.5,54.1,72.8,0.2,99.2,177.2
Jul,29,Saturday,11,24.6,0,770.6,209,714.2,105.8,0,651.6,0,60.5,54.1,72.8,0.2,99.2,177.2
Jul,29,Saturday,12,25.3,0,741.7,209.2,1517.8,146.3,0,582.2,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,29,Saturday,13,25.9,0,782.2,217.1,795.6,169.4,0,599.6,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,29,Saturday,14,26.1,0,800.9,223.2,602.9,177.2,0,610.7,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,29,Saturday,15,26.4,0,804.4,225.7,911.8,184.8,0,606.5,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,29,Saturday,16,26.6,0,797.6,225,604.7,190.6,0,593.7,0,60.5,54.1,72.8,0.2,54.5,97.7
Jul,29,Saturday,17,25.6,0,691.8,205.1,503,156,0,522.7,0,60.5,54.1,72.8,0.1,24.6,44.6
Jul,29,Saturday,18,24.5,0,235.2,81.8,176.6,0,0,222,0,0,0.1,9.4,0.1,20.2,36.5
Jul,29,Saturday,19,23.5,0,208.8,71.6,157.9,0,0,195.6,0,0,0.1,8.2,0.1,18,32.5
Jul,29,Saturday,20,21.8,0,182.9,61.8,147.4,0,0,169.9,0,0,0.1,7.3,0.1,18,32.5
Jul,29,Saturday,21,20,0,156.5,52.1,129.7,0,0,143.4,0,0,0.1,6.2,0,15.8,28.5
Jul,29,Saturday,22,18.3,0,134.6,44.2,118.6,0,0,121.3,0,0,0.1,5.3,0,15.3,27.6
Jul,29,Saturday,23,17.4,0,120.4,39.2,113,0,0,107.3,0,0,0.1,4.6,0,15.3,27.6
Jul,30,Sunday,0,16.6,0,107.1,34.7,107.9,0,0,93.9,0,0,0,4,0,15.3,27.6
Jul,30,Sunday,1,15.7,0,92.7,29.8,102.4,0,0,79.6,0,0,0,3.5,0,15.3,27.6
Jul,30,Sunday,2,15.2,0,81.5,26.1,98.2,0,0,68.5,0,0,0,2.8,0,15.3,27.6
Jul,30,Sunday,3,14.7,0,70.4,22.4,94,0,0,57.4,0,0,0,2.5,0,15.3,27.6
Jul,30,Sunday,4,14.2,0,59.2,18.8,89.9,0,0,46.1,0,0,0,2,0,15.3,27.6
Jul,30,Sunday,5,15.3,0,76.3,24.4,94.3,0,0,63.2,0,0,0,2.7,0,15.3,27.6
Jul,30,Sunday,6,16.3,0,104.4,33.7,104.5,0,0,91.1,0,0,0,4,0,15.3,27.6
Jul,30,Sunday,7,17.4,0,132.4,43.2,114.2,0,0,119.2,0,0,0,5,0,15.3,27.6
Jul,30,Sunday,8,18.7,0,165.6,54.6,128.4,0,0,152.6,0,0,0.1,6.3,0,15.8,28.5
Jul,30,Sunday,9,19.9,0,202.7,67.4,142.7,0,0,189.6,0,0,0.1,7.7,0,15.8,28.5
Jul,30,Sunday,10,21.2,0,242.5,80.9,171.1,0,0,229.3,0,0,0.1,9.2,0.1,19.1,34.5
Jul,30,Sunday,11,21.5,0,271.9,90,181.2,0,0,258.7,0,0,0.1,10.4,0.1,19.1,34.5
Jul,30,Sunday,12,21.7,0,301.4,99.1,1129.1,0,0,288.3,0,0,0.1,11.3,0.1,21.3,38.6
Jul,30,Sunday,13,22,0,323.5,106,406.6,0,0,310.5,0,0,0.1,12,0.1,21.3,38.6
Jul,30,Sunday,14,22.8,0,334.7,109.9,212.4,0,0,321.4,0,0,0.1,12.8,0.1,21.3,38.6
Jul,30,Sunday,15,23.6,0,331.1,109.3,518.6,0,0,318,0,0,0.1,13,0.1,21.3,38.6
Jul,30,Sunday,16,24.4,0,323.5,108.7,211.5,0,0,310.3,0,0,0.1,13,0.1,21.3,38.6
Jul,30,Sunday,17,23.6,0,299.9,99.8,194.8,0,0,286.8,0,0,0.1,12.1,0.1,19.1,34.5
Jul,30,Sunday,18,22.7,0,267.9,89.6,172.4,0,0,254.8,0,0,0.1,10.9,0,16.9,30.5
Jul,30,Sunday,19,21.9,0,229.2,77.3,153.4,0,0,216.1,0,0,0.1,9.1,0,15.3,27.6
Jul,30,Sunday,20,19.9,0,197.6,65.8,140.8,0,0,184.5,0,0,0.1,7.7,0,15.3,27.6
Jul,30,Sunday,21,17.8,0,167.5,54.8,130.5,0,0,154.3,0,0,0.1,6.4,0,15.3,27.6
Jul,30,Sunday,22,15.8,0,139.1,44.7,119.2,0,0,125.9,0,0,0,5.4,0,15.3,27.6
Jul,30,Sunday,23,15.2,0,122.1,39.1,112.8,0,0,108.8,0,0,0,4.7,0,15.3,27.6
Jul,31,Monday,0,14.6,0,106.1,33.8,106.8,0,0,92.9,0,0,0,3.8,0,15.3,27.6
Jul,31,Monday,1,14,0,90.6,28.7,101.1,0,0,77.6,0,0,0,3.3,0,15.3,27.6
Jul,31,Monday,2,13.5,0,73.6,23.2,95,0,0,60.4,0,0,0,2.7,0,15.3,27.6
Jul,31,Monday,3,13,0,58.9,18.5,92.9,0,0,45.9,0,0,0,2.1,0,15.3,27.6
Jul,31,Monday,4,12.5,0,46,14.4,88.3,0,0,32.9,0,0,0,1.5,0,15.3,27.6
Jul,31,Monday,5,14.4,0,86.3,27.4,142.9,0,0,73.2,0,0,0,3.2,0.1,30.3,54
Jul,31,Monday,6,16.2,72.8,77,24.9,329.7,0,6.2,63.9,66.7,60.5,54.1,72.8,0.1,30.3,54
Jul,31,Monday,7,18.1,1,442.5,130.2,613.6,0,0,429.4,1,60.5,54.1,72.8,0.2,91.5,163.1
Jul,31,Monday,8,20,0,783.1,204.3,1199.2,0,0,769.9,0,60.5,54.1,72.8,0.5,273.3,487.6
Jul,31,Monday,9,22,0,861.6,225.9,1238.7,0,0,848.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,31,Monday,10,23.9,0,982,259.5,1272.4,52.3,0,916.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,31,Monday,11,24.7,0,1098.8,331.3,1357,114,0,958.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,31,Monday,12,25.4,0,1100.2,336.6,2207.5,159.8,0,914.4,0,60.5,54.1,72.8,0.5,247.9,442.5
Jul,31,Monday,13,26.2,0,1233.3,380.2,1605.2,192.4,0,1014.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,31,Monday,14,26,0,1241.3,380.7,1406.9,184.6,0,1029.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,31,Monday,15,25.9,0,1245.9,381.1,1713.9,180.3,0,1038.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,31,Monday,16,25.8,0,1236.8,377.7,1403.9,176.8,0,1032.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Jul,31,Monday,17,24.8,0,940.2,253.2,933.1,118.1,0,808.7,0,60.5,54.1,72.8,0.3,158.8,283.3
Jul,31,Monday,18,23.9,0,748.9,203.2,700.3,52.3,0,683.5,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,31,Monday,19,22.9,0,639.2,186.7,685.3,0,0,626,0,60.5,54.1,72.8,0.2,95.9,171.2
Jul,31,Monday,20,21.1,0,538.1,157.8,568.7,0,0,524.9,0,60.5,54.1,72.8,0.1,65.1,116
Jul,31,Monday,21,19.4,1.3,479.2,140.7,538.3,0,0,466.1,1.3,60.5,54.1,72.8,0.1,61.8,110
Jul,31,Monday,22,17.6,0,139.7,45.6,162.1,0,0,126.7,0,0,0.1,5.5,0.1,30.3,54
Jul,31,Monday,23,16.9,0,120.1,39,112.8,0,0,106.9,0,0,0,4.7,0,15.3,27.6
Aug,1,Tuesday,0,16.1,0,107.2,34.6,107.8,0,0,94.1,0,0,0,4.2,0,15.3,27.6
Aug,1,Tuesday,1,15.9,0,99.2,31.9,104.8,0,0,86,0,0,0,3.7,0,15.3,27.6
Aug,1,Tuesday,2,14.2,0,79.7,25.3,97.3,0,0,66.5,0,0,0,2.9,0,15.3,27.6
Aug,1,Tuesday,3,12.6,0,59.7,18.7,89.8,0,0,46.6,0,0,0,2,0,15.3,27.6
Aug,1,Tuesday,4,10.9,0,38.6,11.9,82.1,0,0,25.6,0,0,0,1,0,15.3,27.6
Aug,1,Tuesday,5,12.1,0,81.2,25.3,137.3,0,0,68.2,0,0,0,3,0.1,30.3,54
Aug,1,Tuesday,6,13.3,99.6,74.1,23.3,328.2,0,23.7,60.9,75.9,60.5,54.1,72.8,0.1,30.3,54
Aug,1,Tuesday,7,14.5,58.2,124.6,39.6,523,0,16.4,111.4,41.8,60.5,54.1,72.8,0.2,91.5,163.1
Aug,1,Tuesday,8,15.6,21.6,367.6,112.6,1110.9,0,9.8,354.3,11.7,60.5,54.1,72.8,0.5,273.3,487.6
Aug,1,Tuesday,9,16.6,7.9,422.4,125,1141.1,0,3.8,409.4,4.1,60.5,54.1,72.8,0.5,277.7,495.6
Aug,1,Tuesday,10,17.7,2.8,493.4,143.6,1159.7,0,0,480.4,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Aug,1,Tuesday,11,18,0,871.6,226,1238.8,0,0,858.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,1,Tuesday,12,18.1,0,813.6,211.1,2069,0,0,800.5,0,60.5,54.1,72.8,0.5,247.9,442.5
Aug,1,Tuesday,13,18.3,0,895.8,232.5,1444.2,0,0,882.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,1,Tuesday,14,18.5,0,908.9,236.2,1249,0,0,895.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,1,Tuesday,15,18.8,0,918,238.9,1558.2,0,0,904.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,1,Tuesday,16,19,0,914.3,238,1250.8,0,0,901.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,1,Tuesday,17,18.4,0,694.4,194.7,874.6,0,0,681.3,0,60.5,54.1,72.8,0.3,158.8,283.3
Aug,1,Tuesday,18,17.8,8.7,218.7,71.5,572,0,0,205.5,8.8,60.5,54.1,72.8,0.2,95.9,171.2
Aug,1,Tuesday,19,17.2,10.6,159.5,51.9,553.9,0,0.2,146.2,10.4,60.5,54.1,72.8,0.2,95.9,171.2
Aug,1,Tuesday,20,15.2,37.6,105.6,33.8,448,0,12.1,92.5,25.4,60.5,54.1,72.8,0.1,65.1,116
Aug,1,Tuesday,21,13.2,75.2,72.3,22.7,420.3,0,24.1,59,51.1,60.5,54.1,72.8,0.1,61.8,110
Aug,1,Tuesday,22,11.2,0,54.7,16.9,129.7,0,0,41.5,0,0,0,1.8,0.1,30.3,54
Aug,1,Tuesday,23,10.7,0,37.7,11.6,81.8,0,0,24.3,0,0,0,1.3,0,15.3,27.6
Aug,2,Wednesday,0,10.3,0,28.9,8.9,78.6,0,0,15.7,0,0,0,0.5,0,15.3,27.6
Aug,2,Wednesday,1,9.8,0,20.9,6.4,75.8,0,0,7.7,0,0,0,0.2,0,15.3,27.6
Aug,2,Wednesday,2,9.1,0,16.3,4.9,74.2,0,0,3.3,0,0,0,0.1,0,15.3,27.6
Aug,2,Wednesday,3,8.5,0,15.5,4.7,77.2,0,0,2.4,0,0,0,0.1,0,15.3,27.6
Aug,2,Wednesday,4,7.8,0,15,4.5,77,0,0,2,0,0,0,0.1,0,15.3,27.6
Aug,2,Wednesday,5,9.1,0,19.6,5.9,118.6,0,0,6.3,0,0,0,0.2,0.1,30.3,54
Aug,2,Wednesday,6,10.5,81.5,28.9,8.9,313.7,0,40.3,15.7,41.3,60.5,54.1,72.8,0.1,30.3,54
Aug,2,Wednesday,7,11.8,93.7,75.5,23.4,506.8,0,32.7,62.2,61,60.5,54.1,72.8,0.2,91.5,163.1
Aug,2,Wednesday,8,12.9,30.9,306.5,95.3,1093.5,0,26.1,293.5,4.9,60.5,54.1,72.8,0.5,273.3,487.6
Aug,2,Wednesday,9,13.9,23.1,355.1,108.8,1125,0,20.1,342,3,60.5,54.1,72.8,0.5,277.7,495.6
Aug,2,Wednesday,10,15,17.5,384.6,115.9,1132,0,13.5,371.5,4,60.5,54.1,72.8,0.5,277.7,495.6
Aug,2,Wednesday,11,14.9,17,418.4,123.1,1139.2,0,14.1,405.2,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Aug,2,Wednesday,12,14.8,19,360.4,110.5,1971.8,0,14.8,347.3,4.3,60.5,54.1,72.8,0.5,247.9,442.5
Aug,2,Wednesday,13,14.7,17.8,439.3,127.5,1342.5,0,15.1,426.1,2.6,60.5,54.1,72.8,0.5,277.7,495.6
Aug,2,Wednesday,14,15.5,13.1,463.6,134.1,1150.2,0,10.5,450.4,2.6,60.5,54.1,72.8,0.5,277.7,495.6
Aug,2,Wednesday,15,16.3,8.7,479.7,139,1461.6,0,5.8,466.8,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Aug,2,Wednesday,16,17.1,3.7,493.6,143.2,1159.4,0,0.9,480.3,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Aug,2,Wednesday,17,15.9,11.6,261.6,83.5,766.7,0,8.2,248.4,3.4,60.5,54.1,72.8,0.3,158.8,283.3
Aug,2,Wednesday,18,14.7,26.3,155.9,49.7,550.1,0,15.1,142.7,11.2,60.5,54.1,72.8,0.2,95.9,171.2
Aug,2,Wednesday,19,13.5,42.8,122.2,38.5,540.5,0,22.4,109,20.3,60.5,54.1,72.8,0.2,95.9,171.2
Aug,2,Wednesday,20,12.7,55.7,77.7,24.3,438.5,0,27.1,64.5,28.6,60.5,54.1,72.8,0.1,65.1,116
Aug,2,Wednesday,21,12,91.5,53.5,16.6,414.2,0,31.4,40.3,60.1,60.5,54.1,72.8,0.1,61.8,110
Aug,2,Wednesday,22,11.2,0,39.8,12.3,124.4,0,0,26.7,0,0,0,1.2,0.1,30.3,54
Aug,2,Wednesday,23,10.9,0,28,8.6,78.4,0,0,14.9,0,0,0,0.6,0,15.3,27.6
Aug,3,Thursday,0,10.6,0,21.7,6.7,76.1,0,0,8.5,0,0,0,0.2,0,15.3,27.6
Aug,3,Thursday,1,10.3,0,17.4,5.3,74.6,0,0,4.2,0,0,0,0.1,0,15.3,27.6
Aug,3,Thursday,2,10.4,0,16.4,5,77.6,0,0,3.3,0,0,0,0.1,0,15.3,27.6
Aug,3,Thursday,3,10.5,0,15.8,4.8,77.4,0,0,2.7,0,0,0,0.1,0,15.3,27.6
Aug,3,Thursday,4,10.6,0,15.4,4.7,77.3,0,0,2.2,0,0,0,0.1,0,15.3,27.6
Aug,3,Thursday,5,10.7,0.1,16.3,5,117.5,0,0,3.1,0.1,0,0,0.1,0.1,30.3,54
Aug,3,Thursday,6,10.7,92.4,16.3,5,309.9,0,39,3,53.4,60.5,54.1,72.8,0.1,30.3,54
Aug,3,Thursday,7,10.8,99.8,32.3,10,493.3,0,38.7,19.2,61.2,60.5,54.1,72.8,0.2,91.5,163.1
Aug,3,Thursday,8,11.2,56.9,227.2,70.2,1068.5,0,36,214.1,20.9,60.5,54.1,72.8,0.5,273.3,487.6
Aug,3,Thursday,9,11.6,38.7,252.8,78.2,1094.3,0,33.7,239.6,5,60.5,54.1,72.8,0.5,277.7,495.6
Aug,3,Thursday,10,12,37.5,268.2,83.1,1099.2,0,31.4,255.1,6.1,60.5,54.1,72.8,0.5,277.7,495.6
Aug,3,Thursday,11,12.1,35.3,284.6,88.1,1104.3,0,30.7,271.4,4.6,60.5,54.1,72.8,0.5,277.7,495.6
Aug,3,Thursday,12,12.2,35.7,228.1,71.1,1932.4,0,30,215.1,5.7,60.5,54.1,72.8,0.5,247.9,442.5
Aug,3,Thursday,13,12.3,32.7,299.9,92.9,1307.9,0,29.7,286.7,3,60.5,54.1,72.8,0.5,277.7,495.6
Aug,3,Thursday,14,12.2,34.3,306.8,95,1111.1,0,30,293.6,4.2,60.5,54.1,72.8,0.5,277.7,495.6
Aug,3,Thursday,15,12.2,33.1,303.9,94.1,1416.7,0,30,290.7,3,60.5,54.1,72.8,0.5,277.7,495.6
Aug,3,Thursday,16,12.1,36.8,304.8,94.3,1110.4,0,30.7,291.6,6,60.5,54.1,72.8,0.5,277.7,495.6
Aug,3,Thursday,17,12.3,35.9,104.9,32.7,716,0,29.7,91.7,6.2,60.5,54.1,72.8,0.3,158.8,283.3
Aug,3,Thursday,18,12.4,54,37.4,11.7,512.1,0,29,24.3,24.9,60.5,54.1,72.8,0.2,95.9,171.2
Aug,3,Thursday,19,12.6,52.8,29.2,9.1,511.1,0,27.7,16,24.9,60.5,54.1,72.8,0.2,95.9,171.2
Aug,3,Thursday,20,12.5,54.5,18.3,5.7,419.9,0,28.4,5.1,26.1,60.5,54.1,72.8,0.1,65.1,116
Aug,3,Thursday,21,12.5,85.7,16.6,5.2,402.8,0,28.4,3.5,57.4,60.5,54.1,72.8,0.1,61.8,110
Aug,3,Thursday,22,12.4,0,15.6,4.9,115.9,0,0,2.4,0,0,0,0.1,0.1,30.3,54
Aug,3,Thursday,23,12.3,0,15.2,4.7,73.9,0,0,2,0,0,0,0.1,0,15.3,27.6
Aug,4,Friday,0,12.3,0,15,4.7,73.9,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Aug,4,Friday,1,12.2,0,14.9,4.7,73.8,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Aug,4,Friday,2,12.1,0,14.8,4.6,73.8,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Aug,4,Friday,3,11.9,0,14.7,4.6,77.1,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Aug,4,Friday,4,11.8,0,14.6,4.5,77,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Aug,4,Friday,5,11.7,0,14.9,4.6,117.1,0,0,1.8,0,0,0,0.1,0.1,30.3,54
Aug,4,Friday,6,11.5,149.2,15.7,4.9,309.7,0,34.4,2.5,115,60.5,54.1,72.8,0.1,30.3,54
Aug,4,Friday,7,11.4,92.7,17.6,5.5,488.8,0,35,4.4,57.7,60.5,54.1,72.8,0.2,91.5,163.1
Aug,4,Friday,8,12.1,53.8,188.2,58.6,1056.9,0,30.7,175.1,23.2,60.5,54.1,72.8,0.5,273.3,487.6
Aug,4,Friday,9,12.7,34.7,206.1,64.5,1080.6,0,27.1,193,7.6,60.5,54.1,72.8,0.5,277.7,495.6
Aug,4,Friday,10,13.4,31.5,236.3,74.3,1090.4,0,23.1,223.2,8.4,60.5,54.1,72.8,0.5,277.7,495.6
Aug,4,Friday,11,13.5,26.8,255.4,80.1,1096.3,0,22.4,242.3,4.4,60.5,54.1,72.8,0.5,277.7,495.6
Aug,4,Friday,12,13.5,27.5,236.2,74.3,1935.6,0,22.4,223,5.2,60.5,54.1,72.8,0.5,247.9,442.5
Aug,4,Friday,13,13.6,25.4,316.6,98.8,1313.8,0,21.8,303.3,3.6,60.5,54.1,72.8,0.5,277.7,495.6
Aug,4,Friday,14,14.2,21.5,340.3,105.9,1122,0,18.1,327.2,3.3,60.5,54.1,72.8,0.5,277.7,495.6
Aug,4,Friday,15,14.8,17.7,358.4,110.1,1432.7,0,14.8,345.3,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Aug,4,Friday,16,15.4,14.6,363.8,111.6,1127.7,0,11.1,350.7,3.4,60.5,54.1,72.8,0.5,277.7,495.6
Aug,4,Friday,17,14.8,18.2,150.2,47.9,731.1,0,14.8,137,3.5,60.5,54.1,72.8,0.3,158.8,283.3
Aug,4,Friday,18,14.2,29.9,67.8,21.5,521.9,0,18.1,54.7,11.7,60.5,54.1,72.8,0.2,95.9,171.2
Aug,4,Friday,19,13.6,43.2,46,14.5,516.5,0,21.8,32.9,21.5,60.5,54.1,72.8,0.2,95.9,171.2
Aug,4,Friday,20,13.3,64.3,22.1,6.9,421.2,0,23.7,9,40.5,60.5,54.1,72.8,0.1,65.1,116
Aug,4,Friday,21,12.9,75.4,18.4,5.8,403.4,0,26.1,5.3,49.2,60.5,54.1,72.8,0.1,61.8,110
Aug,4,Friday,22,12.6,0,15.6,4.9,115.9,0,0,2.5,0,0,0,0.1,0.1,30.3,54
Aug,4,Friday,23,12.5,0,15.2,4.7,73.9,0,0,2,0,0,0,0.1,0,15.3,27.6
Aug,5,Saturday,0,12.5,0,15.1,4.7,73.9,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Aug,5,Saturday,1,12.4,0,15,4.7,73.8,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Aug,5,Saturday,2,12.1,0,14.9,4.6,73.8,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Aug,5,Saturday,3,11.9,0,14.7,4.6,73.7,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Aug,5,Saturday,4,11.6,0,14.6,4.5,77,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Aug,5,Saturday,5,12.1,0,14.6,4.5,75.1,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Aug,5,Saturday,6,12.5,162.6,15.8,4.9,309.8,0,28.4,2.5,134.2,60.5,54.1,72.8,0.1,30.3,54
Aug,5,Saturday,7,13,132,15.9,5,311.3,0,25.4,2.7,106.7,60.5,54.1,72.8,0.1,30.9,55
Aug,5,Saturday,8,13.8,66.5,26,8.2,490.1,0,20.8,12.7,45.7,60.5,54.1,72.8,0.2,92.6,165.1
Aug,5,Saturday,9,14.6,57.4,41.5,13.2,508.4,0,15.8,28.2,41.8,60.5,54.1,72.8,0.2,95.9,171.2
Aug,5,Saturday,10,15.4,53.8,57.1,18.3,526.9,0,11.1,43.9,42.6,60.5,54.1,72.8,0.2,99.2,177.2
Aug,5,Saturday,11,16.2,40.3,81.7,26.4,534.9,0,6.2,68.6,34,60.5,54.1,72.8,0.2,99.2,177.2
Aug,5,Saturday,12,17,100.3,69.9,22.7,1334.6,0,1.5,56.7,98.8,60.5,54.1,72.8,0.2,54.5,97.7
Aug,5,Saturday,13,17.8,72.3,118.1,38.6,620.5,0,0,104.8,72.2,60.5,54.1,72.8,0.2,54.5,97.7
Aug,5,Saturday,14,17.6,78.2,114.6,37.4,420.4,0,0,101.3,78.3,60.5,54.1,72.8,0.2,54.5,97.7
Aug,5,Saturday,15,17.4,75.6,91.9,29.9,719.5,0,0,78.7,75.5,60.5,54.1,72.8,0.2,54.5,97.7
Aug,5,Saturday,16,17.2,21.8,69.7,22.7,405.7,0,0.2,56.6,21.7,60.5,54.1,72.8,0.2,54.5,97.7
Aug,5,Saturday,17,16.7,23,39.8,12.9,314.2,0,3.2,26.6,19.8,60.5,54.1,72.8,0.1,24.6,44.6
Aug,5,Saturday,18,16.1,0,49.5,16,102.8,0,0,36.4,0,0,0,1.6,0.1,20.2,36.5
Aug,5,Saturday,19,15.6,0,36.7,11.8,90.7,0,0,23.6,0,0,0,1,0.1,18,32.5
Aug,5,Saturday,20,13.9,0,25.7,8.1,87,0,0,12.7,0,0,0,0.5,0.1,18,32.5
Aug,5,Saturday,21,12.2,0,18.3,5.7,77.3,0,0,5.1,0,0,0,0.2,0,15.8,28.5
Aug,5,Saturday,22,10.5,0,15.6,4.8,77.3,0,0,2.5,0,0,0,0,0,15.3,27.6
Aug,5,Saturday,23,9.9,0.1,14.4,4.4,76.9,0,0,1.2,0.1,0,0,0,0,15.3,27.6
Aug,6,Sunday,0,9.2,0.1,13.8,4.2,76.7,0,0,0.7,0.1,0,0,0,0,15.3,27.6
Aug,6,Sunday,1,8.6,0.1,13.6,4.1,76.6,0,0,0.4,0.1,0,0,0,0,15.3,27.6
Aug,6,Sunday,2,8.5,0.1,13.4,4,76.5,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Aug,6,Sunday,3,8.5,0.1,13.4,4,76.5,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Aug,6,Sunday,4,8.4,0.1,13.4,4,76.5,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Aug,6,Sunday,5,9.7,0.1,13.5,4.1,74.6,0,0,0.4,0.1,0,0,0,0,15.3,27.6
Aug,6,Sunday,6,11.1,0.1,15.2,4.7,74.9,0,0,2.1,0.1,0,0,0,0,15.3,27.6
Aug,6,Sunday,7,12.4,0.1,16.9,5.3,74.8,0,0,3.7,0.1,0,0,0.1,0,15.3,27.6
Aug,6,Sunday,8,14.3,0.1,29.4,9.3,80.8,0,0,16.3,0.1,0,0,0.8,0,15.8,28.5
Aug,6,Sunday,9,16.1,0,66,21.3,94.3,0,0,52.8,0,0,0,2.4,0,15.8,28.5
Aug,6,Sunday,10,18,0,111.8,36.6,125,0,0,98.5,0,0,0,4.2,0.1,19.1,34.5
Aug,6,Sunday,11,19.1,0,149.4,49.4,139.4,0,0,136.4,0,0,0.1,5.7,0.1,19.1,34.5
Aug,6,Sunday,12,20.3,0,193,64.4,1090.8,0,0,179.7,0,0,0.1,7.8,0.1,21.3,38.6
Aug,6,Sunday,13,21.4,0,224.5,75.6,373.3,0,0,211.5,0,0,0.1,9.1,0.1,21.3,38.6
Aug,6,Sunday,14,21.9,0,246.1,82.4,182.2,0,0,232.8,0,0,0.1,10,0.1,21.3,38.6
Aug,6,Sunday,15,22.4,0,257.9,86.3,493.1,0,0,244.7,0,0,0.1,10.4,0.1,21.3,38.6
Aug,6,Sunday,16,22.9,0,262.3,88,188.4,0,0,249.1,0,0,0.1,10.8,0.1,21.3,38.6
Aug,6,Sunday,17,22,0,239.2,80.4,173,0,0,226,0,0,0.1,9.8,0.1,19.1,34.5
Aug,6,Sunday,18,21.1,0,217.4,73.1,153.8,0,0,204.2,0,0,0.1,8.8,0,16.9,30.5
Aug,6,Sunday,19,20.2,0,172.9,57.7,131.4,0,0,159.6,0,0,0.1,6.9,0,15.3,27.6
Aug,6,Sunday,20,18,0,143.4,47,123.2,0,0,130.3,0,0,0.1,5.7,0,15.3,27.6
Aug,6,Sunday,21,15.9,0.1,115.9,37.3,114.2,0,0,102.8,0.1,0,0,4.4,0,15.3,27.6
Aug,6,Sunday,22,13.7,0.1,88.7,28,103.8,0,0,75.5,0.1,0,0,3.4,0,15.3,27.6
Aug,6,Sunday,23,12.5,0.1,68.1,21.3,96.1,0,0,54.9,0.1,0,0,2.3,0,15.3,27.6
Aug,7,Monday,0,11.4,0.1,50.9,15.7,89.9,0,0,37.7,0.1,0,0,1.7,0,15.3,27.6
Aug,7,Monday,1,10.2,0.1,32,9.8,83.1,0,0,18.9,0.1,0,0,0.7,0,15.3,27.6
Aug,7,Monday,2,9.6,0.1,21.3,6.5,79.3,0,0,8.1,0.1,0,0,0.3,0,15.3,27.6
Aug,7,Monday,3,8.9,0.2,14.7,4.4,77,0,0,1.6,0.2,0,0,0,0,15.3,27.6
Aug,7,Monday,4,8.3,0.2,13.4,4,76.5,0,0,0.3,0.2,0,0,0,0,15.3,27.6
Aug,7,Monday,5,10.2,0.1,26.3,8.1,121,0,0,13.3,0.1,0,0,0.6,0.1,30.3,54
Aug,7,Monday,6,12,206.4,29.1,9,313.9,0,31.4,15.8,175,60.5,54.1,72.8,0.1,30.3,54
Aug,7,Monday,7,13.9,202.9,78.5,24.8,508.2,0,20.1,65.2,182.8,60.5,54.1,72.8,0.2,91.5,163.1
Aug,7,Monday,8,15.7,31.4,266.6,84.9,1083.2,0,9.1,253.4,22.2,60.5,54.1,72.8,0.5,273.3,487.6
Aug,7,Monday,9,17.5,2.9,342.7,108.4,1124.5,0,0,329.5,3,60.5,54.1,72.8,0.5,277.7,495.6
Aug,7,Monday,10,19.3,0,775,202.9,1215.6,0,0,761.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,7,Monday,11,20.5,0,838.3,218.9,1231.7,0,0,825.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,7,Monday,12,21.6,0,814.8,213.5,2071.5,0,0,801.7,0,60.5,54.1,72.8,0.5,247.9,442.5
Aug,7,Monday,13,22.8,0,929,244.4,1456.1,0,0,915.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,7,Monday,14,23.5,0,982.8,259.5,1272.4,23.4,0,945.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,7,Monday,15,24.1,0,1062.9,317,1649.2,68.9,0,968.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,7,Monday,16,24.8,0,1122.3,338.2,1364,118.1,0,978,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,7,Monday,17,23.9,0,812.5,214.3,894.2,52.3,0,747.1,0,60.5,54.1,72.8,0.3,158.8,283.3
Aug,7,Monday,18,23,0,629.1,184,681,0,0,616,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,7,Monday,19,22.1,0,570,167.1,665.8,0,0,556.8,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,7,Monday,20,20.4,0,480.1,141.6,552.5,0,0,467,0,60.5,54.1,72.8,0.1,65.1,116
Aug,7,Monday,21,18.6,0,427,127.2,521.4,0,0,413.9,0,60.5,54.1,72.8,0.1,61.8,110
Aug,7,Monday,22,16.9,0,112.7,36.6,151.9,0,0,99.7,0,0,0,4.2,0.1,30.3,54
Aug,7,Monday,23,16.4,0,95.9,31,103.7,0,0,82.8,0,0,0,3.5,0,15.3,27.6
Aug,8,Tuesday,0,15.9,0,86.2,27.7,100,0,0,73,0,0,0,3.2,0,15.3,27.6
Aug,8,Tuesday,1,15.4,0,76.6,24.5,96.4,0,0,63.5,0,0,0,2.8,0,15.3,27.6
Aug,8,Tuesday,2,15.2,0,69.6,22.3,93.8,0,0,56.4,0,0,0,2.5,0,15.3,27.6
Aug,8,Tuesday,3,14.9,0,60.9,19.4,90.6,0,0,47.7,0,0,0,2.2,0,15.3,27.6
Aug,8,Tuesday,4,14.7,0,53.9,17.2,88.1,0,0,40.6,0,0,0,1.8,0,15.3,27.6
Aug,8,Tuesday,5,14.9,0,72.1,23,134.6,0,0,58.9,0,0,0,2.7,0.1,30.3,54
Aug,8,Tuesday,6,15.2,117.9,36.1,11.6,316.4,0,12.1,23,105.9,60.5,54.1,72.8,0.1,30.3,54
Aug,8,Tuesday,7,15.4,67.9,74.1,23.7,507.1,0,11.1,60.9,56.8,60.5,54.1,72.8,0.2,91.5,163.1
Aug,8,Tuesday,8,17.9,7.5,354.8,111.2,1109.5,0,0,341.5,7.5,60.5,54.1,72.8,0.5,273.3,487.6
Aug,8,Tuesday,9,20.4,0,801.1,209.2,1222,0,0,787.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,8,Tuesday,10,22.9,0,862,226.6,1239.3,0,0,848.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,8,Tuesday,11,24.4,0,1009.6,270.1,1283,89.4,0,906.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,8,Tuesday,12,25.9,0,1084.5,335.9,2206.7,177.3,0,881.3,0,60.5,54.1,72.8,0.5,247.9,442.5
Aug,8,Tuesday,13,27.4,0,1297.9,407.5,1632.9,225,0,1045.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,8,Tuesday,14,24,0,1109.1,328.8,1354.5,60.5,0,1022.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,8,Tuesday,15,20.7,0,926.9,242.5,1561.8,0,0,913.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,8,Tuesday,16,17.3,2.6,432.3,127.5,1143.6,0,0,419.2,2.6,60.5,54.1,72.8,0.5,277.7,495.6
Aug,8,Tuesday,17,18,0,608.4,175.2,855.1,0,0,595.2,0,60.5,54.1,72.8,0.3,158.8,283.3
Aug,8,Tuesday,18,18.7,0,511,149,646.1,0,0,497.7,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,8,Tuesday,19,19.4,0,499.5,146.3,644.9,0,0,486.4,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,8,Tuesday,20,18,1.4,403.1,121.7,535.9,0,0,390,1.4,60.5,54.1,72.8,0.1,65.1,116
Aug,8,Tuesday,21,16.6,27.5,58.9,19.1,416.7,0,3.8,45.6,23.7,60.5,54.1,72.8,0.1,61.8,110
Aug,8,Tuesday,22,15.2,0,47.8,15.3,127.6,0,0,34.7,0,0,0,1.3,0.1,30.3,54
Aug,8,Tuesday,23,14.3,0,27.9,8.9,78.5,0,0,14.8,0,0,0,0.5,0,15.3,27.6
Aug,9,Wednesday,0,13.5,0,19,6,75.3,0,0,5.9,0,0,0,0.2,0,15.3,27.6
Aug,9,Wednesday,1,12.6,0,15.6,4.9,74.1,0,0,2.4,0,0,0,0.1,0,15.3,27.6
Aug,9,Wednesday,2,12,0,15,4.7,73.8,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Aug,9,Wednesday,3,11.4,0,14.8,4.6,73.7,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Aug,9,Wednesday,4,10.8,0,14.7,4.5,73.7,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Aug,9,Wednesday,5,11.7,0,15.4,4.8,113.9,0,0,2.3,0,0,0,0.1,0.1,30.3,54
Aug,9,Wednesday,6,12.7,106.6,18.3,5.7,310.6,0,27.1,5.1,79.5,60.5,54.1,72.8,0.1,30.3,54
Aug,9,Wednesday,7,13.6,77.2,51,16.1,499.5,0,21.8,37.8,55.6,60.5,54.1,72.8,0.2,91.5,163.1
Aug,9,Wednesday,8,15.1,17.7,292.3,92.3,1090.6,0,12.8,279,4.9,60.5,54.1,72.8,0.5,273.3,487.6
Aug,9,Wednesday,9,16.6,6.8,357.6,111,1127.1,0,3.8,344.5,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Aug,9,Wednesday,10,18.1,0,787.4,204.3,1217.1,0,0,774.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,9,Wednesday,11,19.5,0,860.1,224,1236.7,0,0,846.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,9,Wednesday,12,21,0,842.8,220.4,2078.3,0,0,829.7,0,60.5,54.1,72.8,0.5,247.9,442.5
Aug,9,Wednesday,13,22.4,0,950.4,250,1461.7,0,0,937.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,9,Wednesday,14,22.4,0,966.6,254.4,1267.2,0,0,953.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,9,Wednesday,15,22.3,0,973.6,256.3,1575.7,0,0,960.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,9,Wednesday,16,22.3,0,971.1,255.6,1268.4,0,0,957.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,9,Wednesday,17,21.3,0,736.1,200.4,880.3,0,0,722.9,0,60.5,54.1,72.8,0.3,158.8,283.3
Aug,9,Wednesday,18,20.2,0,592.6,172.2,669.3,0,0,579.4,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,9,Wednesday,19,19.2,0,538.8,156.9,655.5,0,0,525.7,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,9,Wednesday,20,17.8,10.8,135.5,44.3,458.5,0,0,122.3,10.9,60.5,54.1,72.8,0.1,65.1,116
Aug,9,Wednesday,21,16.4,28.2,86.4,27.9,425.5,0,5.2,73.3,23,60.5,54.1,72.8,0.1,61.8,110
Aug,9,Wednesday,22,15,0,78.3,25,138.8,0,0,65.3,0,0,0,2.7,0.1,30.3,54
Aug,9,Wednesday,23,14.4,0,60.5,19.2,90.4,0,0,47.4,0,0,0,2.1,0,15.3,27.6
Aug,10,Thursday,0,13.9,0,51.8,16.4,87.2,0,0,38.6,0,0,0,1.7,0,15.3,27.6
Aug,10,Thursday,1,13.3,0,43.1,13.6,84,0,0,29.8,0,0,0,1.3,0,15.3,27.6
Aug,10,Thursday,2,13.3,0,38.3,12,82.2,0,0,25.2,0,0,0,1,0,15.3,27.6
Aug,10,Thursday,3,13.2,0,33,10.4,80.4,0,0,19.8,0,0,0,0.8,0,15.3,27.6
Aug,10,Thursday,4,13.2,0,25.8,8.1,77.8,0,0,12.7,0,0,0,0.6,0,15.3,27.6
Aug,10,Thursday,5,13.8,0,48.6,15.4,125.9,0,0,35.4,0,0,0,1.7,0.1,30.3,54
Aug,10,Thursday,6,14.4,68.7,36,11.4,316.3,0,17.1,22.8,51.7,60.5,54.1,72.8,0.1,30.3,54
Aug,10,Thursday,7,15,53.2,80.5,25.7,509.1,0,13.5,67.2,39.8,60.5,54.1,72.8,0.2,91.5,163.1
Aug,10,Thursday,8,16.2,19.4,337.4,106.5,1104.7,0,6.2,324.3,13.2,60.5,54.1,72.8,0.5,273.3,487.6
Aug,10,Thursday,9,17.4,2.5,417.3,124.3,1140.5,0,0,404.2,2.6,60.5,54.1,72.8,0.5,277.7,495.6
Aug,10,Thursday,10,18.6,0,833.2,216.5,1229.2,0,0,820,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,10,Thursday,11,19.9,0,892.8,232.7,1245.5,0,0,879.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,10,Thursday,12,21.1,0,869.2,227.3,2085.3,0,0,856,0,60.5,54.1,72.8,0.5,247.9,442.5
Aug,10,Thursday,13,22.4,0,977,257.2,1469,0,0,963.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,10,Thursday,14,22.3,0,989,260.5,1273.4,0,0,975.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,10,Thursday,15,22.2,0,979.2,257.7,1577.2,0,0,965.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,10,Thursday,16,22.1,0,975.8,256.8,1269.6,0,0,962.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,10,Thursday,17,22,0,756.6,202.8,882.7,0,0,743.4,0,60.5,54.1,72.8,0.3,158.8,283.3
Aug,10,Thursday,18,21.8,0,623.6,181.7,678.8,0,0,610.5,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,10,Thursday,19,21.7,0,587.5,171.7,670.4,0,0,574.4,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,10,Thursday,20,20.1,0,497.3,146.1,557,0,0,484.1,0,60.5,54.1,72.8,0.1,65.1,116
Aug,10,Thursday,21,18.6,4.5,443,130.6,528.2,0,0,429.9,4.5,60.5,54.1,72.8,0.1,61.8,110
Aug,10,Thursday,22,17,0,109.9,35.7,150.5,0,0,96.6,0,0,0,3.9,0.1,30.3,54
Aug,10,Thursday,23,16.4,0,90,29.1,101.3,0,0,76.9,0,0,0,3.3,0,15.3,27.6
Aug,11,Friday,0,15.9,0,78.3,25.2,97,0,0,65.1,0,0,0,2.7,0,15.3,27.6
Aug,11,Friday,1,15.3,0,67.6,21.7,93.1,0,0,54.5,0,0,0,2.3,0,15.3,27.6
Aug,11,Friday,2,15,0,59.5,19,90.1,0,0,46.2,0,0,0,2,0,15.3,27.6
Aug,11,Friday,3,14.6,0,50.8,16.2,86.9,0,0,37.7,0,0,0,1.6,0,15.3,27.6
Aug,11,Friday,4,14.3,0,42.9,13.6,84,0,0,29.6,0,0,0,1.3,0,15.3,27.6
Aug,11,Friday,5,15.3,0,71.5,22.9,134.5,0,0,58.4,0,0,0,2.6,0.1,30.3,54
Aug,11,Friday,6,16.2,67.2,56.6,18.3,323.1,0,6.2,43.5,61.1,60.5,54.1,72.8,0.1,30.3,54
Aug,11,Friday,7,17.2,25.2,109.7,35.7,519.1,0,0.2,96.6,24.9,60.5,54.1,72.8,0.2,91.5,163.1
Aug,11,Friday,8,19.7,0,779.5,203.5,1198.5,0,0,766.2,0,60.5,54.1,72.8,0.5,273.3,487.6
Aug,11,Friday,9,22.2,0,868.3,227.8,1240.5,0,0,855.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,11,Friday,10,24.7,0,1006.6,271.2,1284.2,114,0,878.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,11,Friday,11,25.2,0,1107.8,337.5,1363.2,150.4,0,931.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,11,Friday,12,25.7,0,1097.7,338.3,2209.2,172.1,0,899.5,0,60.5,54.1,72.8,0.5,247.9,442.5
Aug,11,Friday,13,26.2,0,1207.2,372.8,1597.8,192.5,0,987.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,11,Friday,14,26.5,0,1241.2,384.5,1410.7,202.2,0,1012,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,11,Friday,15,26.8,0,1253.1,390,1722.8,209.9,0,1016.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,11,Friday,16,27.1,0,1259.9,394.5,1420.8,220.4,0,1012.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,11,Friday,17,25.7,0,974.1,268.1,948.1,168.1,0,792.6,0,60.5,54.1,72.8,0.3,158.8,283.3
Aug,11,Friday,18,24.2,0,722.4,202.2,699.3,77.1,0,632.2,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,11,Friday,19,22.8,0,597.2,175,673.7,0,0,584.2,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,11,Friday,20,21.4,0,507.5,149.7,560.5,0,0,494.3,0,60.5,54.1,72.8,0.1,65.1,116
Aug,11,Friday,21,20,0,458.4,135.5,529.7,0,0,445.1,0,60.5,54.1,72.8,0.1,61.8,110
Aug,11,Friday,22,18.6,0,119.2,39.3,154.3,0,0,106,0,0,0,4.1,0.1,30.3,54
Aug,11,Friday,23,18.5,0,106.1,34.9,107.6,0,0,92.9,0,0,0,3.6,0,15.3,27.6
Aug,12,Saturday,0,18.4,0,100.4,33,105.5,0,0,87.2,0,0,0,3.4,0,15.3,27.6
Aug,12,Saturday,1,18.3,0,96,31.5,103.8,0,0,82.9,0,0,0,3.2,0,15.3,27.6
Aug,12,Saturday,2,18.1,0,89.4,29.3,101.4,0,0,76.2,0,0,0,2.8,0,15.3,27.6
Aug,12,Saturday,3,17.8,0,81.6,26.7,98.4,0,0,68.5,0,0,0,2.7,0,15.3,27.6
Aug,12,Saturday,4,17.6,0,75.8,24.7,96.2,0,0,62.8,0,0,0,2.5,0,15.3,27.6
Aug,12,Saturday,5,17.9,0,81.3,26.6,96.3,0,0,68.1,0,0,0,2.7,0,15.3,27.6
Aug,12,Saturday,6,18.3,1.8,388.3,118.7,423.5,0,0,375.3,1.8,60.5,54.1,72.8,0.1,30.3,54
Aug,12,Saturday,7,18.6,0.7,375.1,116,422.3,0,0,362,0.7,60.5,54.1,72.8,0.1,30.9,55
Aug,12,Saturday,8,19.7,0,495.3,145.3,623.9,0,0,482.3,0,60.5,54.1,72.8,0.2,92.6,165.1
Aug,12,Saturday,9,20.8,0,527.7,154.8,646.6,0,0,514.5,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,12,Saturday,10,21.9,0,565.6,165.8,671,0,0,552.4,0,60.5,54.1,72.8,0.2,99.2,177.2
Aug,12,Saturday,11,23.1,0,600.5,176.2,681.4,0,0,587.3,0,60.5,54.1,72.8,0.2,99.2,177.2
Aug,12,Saturday,12,24.4,0,643.3,190.4,1498.9,89.4,0,540.7,0,60.5,54.1,72.8,0.2,54.5,97.7
Aug,12,Saturday,13,25.6,0,746.8,211.4,790,157.7,0,576,0,60.5,54.1,72.8,0.2,54.5,97.7
Aug,12,Saturday,14,25.5,0,727.6,208.7,588.4,154.4,0,560,0,60.5,54.1,72.8,0.2,54.5,97.7
Aug,12,Saturday,15,25.4,0,699.1,205,891.2,150.7,0,535.4,0,60.5,54.1,72.8,0.2,54.5,97.7
Aug,12,Saturday,16,25.3,0,674.5,201.8,581.4,145.8,0,515.6,0,60.5,54.1,72.8,0.2,54.5,97.7
Aug,12,Saturday,17,23.5,0,485.6,145,442.9,23.4,0,449.1,0,60.5,54.1,72.8,0.1,24.6,44.6
Aug,12,Saturday,18,21.8,0,164.1,55.4,146.3,0,0,150.9,0,0,0.1,5.8,0.1,20.2,36.5
Aug,12,Saturday,19,20,0,140.4,46.8,129.3,0,0,127.4,0,0,0,4.6,0.1,18,32.5
Aug,12,Saturday,20,19.5,0,130,43.1,125.7,0,0,116.8,0,0,0,4.3,0.1,18,32.5
Aug,12,Saturday,21,18.9,0,111.9,36.9,112,0,0,98.8,0,0,0,3.7,0,15.8,28.5
Aug,12,Saturday,22,18.4,0,100.6,33,105.5,0,0,87.4,0,0,0,3.3,0,15.3,27.6
Aug,12,Saturday,23,18,0,91.8,30.1,102.2,0,0,78.7,0,0,0,2.9,0,15.3,27.6
Aug,13,Sunday,0,17.6,0,83.3,27.2,99,0,0,70.2,0,0,0,2.8,0,15.3,27.6
Aug,13,Sunday,1,17.2,0,75,24.4,95.8,0,0,61.9,0,0,0,2.3,0,15.3,27.6
Aug,13,Sunday,2,16.8,0,64.5,20.9,92,0,0,51.3,0,0,0,1.9,0,15.3,27.6
Aug,13,Sunday,3,16.4,0,53.9,17.4,88.1,0,0,40.9,0,0,0,1.6,0,15.3,27.6
Aug,13,Sunday,4,16,0,45.4,14.6,84.9,0,0,32.1,0,0,0,1.2,0,15.3,27.6
Aug,13,Sunday,5,16.6,0,55,17.8,86.5,0,0,41.9,0,0,0,1.7,0,15.3,27.6
Aug,13,Sunday,6,17.3,0,89.4,29.1,98.7,0,0,76.2,0,0,0,2.8,0,15.3,27.6
Aug,13,Sunday,7,17.9,0,118.4,38.7,108.6,0,0,105.1,0,0,0,3.8,0,15.3,27.6
Aug,13,Sunday,8,19.5,0,154.5,51.2,124.1,0,0,141.3,0,0,0,5.3,0,15.8,28.5
Aug,13,Sunday,9,21,0,190.5,64,138.5,0,0,177.4,0,0,0.1,7.1,0,15.8,28.5
Aug,13,Sunday,10,22.6,0,233.7,79.1,169.1,0,0,220.6,0,0,0.1,9.2,0.1,19.1,34.5
Aug,13,Sunday,11,23,0,257.9,86.7,177.8,0,0,244.9,0,0,0.1,10.2,0.1,19.1,34.5
Aug,13,Sunday,12,23.5,0,285.6,95.4,1125.5,0,0,272.5,0,0,0.1,11.4,0.1,21.3,38.6
Aug,13,Sunday,13,23.9,0,293.8,98.1,398.6,0,0,280.6,0,0,0.1,11.8,0.1,21.3,38.6
Aug,13,Sunday,14,24.1,0,296.9,99.7,201.6,0,0,283.8,0,0,0.1,12.1,0.1,21.3,38.6
Aug,13,Sunday,15,24.4,0,283.3,96.3,504.2,0,0,270.3,0,0,0.1,11.4,0.1,21.3,38.6
Aug,13,Sunday,16,24.6,0,276,94.7,195.7,0,0,262.9,0,0,0.1,11.3,0.1,21.3,38.6
Aug,13,Sunday,17,23.8,0,256.5,86.7,180,0,0,243.3,0,0,0.1,10.5,0.1,19.1,34.5
Aug,13,Sunday,18,22.9,0,224.9,76.6,157.7,0,0,211.7,0,0,0.1,9.2,0,16.9,30.5
Aug,13,Sunday,19,22.1,0,192.9,65.4,139.9,0,0,179.8,0,0,0.1,7.7,0,15.3,27.6
Aug,13,Sunday,20,20.8,0,170.3,57.1,131.1,0,0,157.3,0,0,0.1,6.9,0,15.3,27.6
Aug,13,Sunday,21,19.6,0,152.3,50.6,125.6,0,0,139.2,0,0,0,6,0,15.3,27.6
Aug,13,Sunday,22,18.3,0,133.8,43.9,118.1,0,0,120.7,0,0,0,5,0,15.3,27.6
Aug,13,Sunday,23,18.1,0,120.4,39.5,113.2,0,0,107.3,0,0,0,4.6,0,15.3,27.6
Aug,14,Monday,0,18,0,108.7,35.6,108.9,0,0,95.5,0,0,0,4.1,0,15.3,27.6
Aug,14,Monday,1,17.8,0,97.3,31.8,104.6,0,0,84.1,0,0,0,3.5,0,15.3,27.6
Aug,14,Monday,2,16.6,0,79.8,25.8,97.8,0,0,66.7,0,0,0,2.7,0,15.3,27.6
Aug,14,Monday,3,15.5,0,62.6,20.1,91.4,0,0,49.4,0,0,0,2.2,0,15.3,27.6
Aug,14,Monday,4,14.3,0,43.9,13.9,84.4,0,0,30.7,0,0,0,1.5,0,15.3,27.6
Aug,14,Monday,5,15.6,0,71.6,23,134.5,0,0,58.5,0,0,0,2.6,0.1,30.3,54
Aug,14,Monday,6,16.8,70.7,54.3,17.6,322.4,0,2.8,41.1,67.9,60.5,54.1,72.8,0.1,30.3,54
Aug,14,Monday,7,18.1,8.7,426.7,126.8,610.2,0,0,413.7,8.7,60.5,54.1,72.8,0.2,91.5,163.1
Aug,14,Monday,8,19.8,0,762.2,201.9,1196.9,0,0,749.1,0,60.5,54.1,72.8,0.5,273.3,487.6
Aug,14,Monday,9,21.6,0,833.6,218.4,1231.2,0,0,820.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,14,Monday,10,23.3,0,909.1,239.2,1252,6.7,0,889,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,14,Monday,11,24.6,0,1068.6,322.2,1347.8,105.8,0,937.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,14,Monday,12,25.9,0,1101.8,340.7,2211.6,178.5,0,897.3,0,60.5,54.1,72.8,0.5,247.9,442.5
Aug,14,Monday,13,27.2,0,1252.2,393.2,1618.4,221,0,1004.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,14,Monday,14,27.4,0,1273.3,400.5,1426.9,226.4,0,1019.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,14,Monday,15,27.6,0,1278.5,403.7,1736.7,234.1,0,1017.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,14,Monday,16,27.8,0,1286.1,407.2,1433.6,238.6,0,1020.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,14,Monday,17,26.3,0,992.3,276.5,956.5,189.4,0,789.4,0,60.5,54.1,72.8,0.3,158.8,283.3
Aug,14,Monday,18,24.9,0,787.6,213.2,710.3,126.4,0,648.2,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,14,Monday,19,23.4,0,623,182.5,681.2,15.2,0,594.6,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,14,Monday,20,21.6,0,518.8,152.9,563.7,0,0,505.7,0,60.5,54.1,72.8,0.1,65.1,116
Aug,14,Monday,21,19.8,0,466,137.4,531.6,0,0,452.9,0,60.5,54.1,72.8,0.1,61.8,110
Aug,14,Monday,22,18,0,122.1,40,155.3,0,0,109,0,0,0,4.4,0.1,30.3,54
Aug,14,Monday,23,17.9,0,108.3,35.5,108.3,0,0,95.2,0,0,0,3.7,0,15.3,27.6
Aug,15,Tuesday,0,17.7,0,100.1,32.7,105.3,0,0,86.9,0,0,0,3.5,0,15.3,27.6
Aug,15,Tuesday,1,17.6,0,94.4,30.8,103.2,0,0,81.2,0,0,0,3.3,0,15.3,27.6
Aug,15,Tuesday,2,17.4,0,87.8,28.6,100.7,0,0,74.7,0,0,0,2.9,0,15.3,27.6
Aug,15,Tuesday,3,17.1,0,80,26,97.8,0,0,66.8,0,0,0,2.7,0,15.3,27.6
Aug,15,Tuesday,4,16.9,0,73.9,24,95.5,0,0,60.9,0,0,0,2.5,0,15.3,27.6
Aug,15,Tuesday,5,17.6,0,82.2,26.8,96.7,0,0,68.9,0,0,0,2.7,0,15.3,27.6
Aug,15,Tuesday,6,18.4,0,111.2,36.6,107.1,0,0,98,0,0,0,3.8,0,15.3,27.6
Aug,15,Tuesday,7,19.1,0,140.3,46.4,117.3,0,0,127,0,0,0,5,0,15.3,27.6
Aug,15,Tuesday,8,21.9,0,193.2,65.4,139.8,0,0,180,0,0,0.1,6.9,0,15.8,28.5
Aug,15,Tuesday,9,24.7,0,267.5,92.4,169.5,0,0,254.5,0,0,0.1,9.8,0,15.8,28.5
Aug,15,Tuesday,10,27.5,0,347.4,125,218.6,0,0,334.2,0,0,0.1,12.7,0.1,19.1,34.5
Aug,15,Tuesday,11,28.6,0,389.4,137.6,233.1,0,0,376.2,0,0,0.1,14.6,0.1,19.1,34.5
Aug,15,Tuesday,12,29.6,0,432.2,150.2,1185.4,0,0,419,0,0,0.2,16.6,0.1,21.3,38.6
Aug,15,Tuesday,13,30.7,0,466.1,163.6,470.4,0,0,452.9,0,0,0.2,18.1,0.1,21.3,38.6
Aug,15,Tuesday,14,31.1,0,485.4,171.1,279.8,0,0,472.2,0,0,0.2,19,0.1,21.3,38.6
Aug,15,Tuesday,15,31.4,0,490.9,173.9,589.5,0,0,477.6,0,0,0.2,19.3,0.1,21.3,38.6
Aug,15,Tuesday,16,31.8,0,486.9,174.3,283.3,0,0,473.7,0,0,0.2,19.1,0.1,21.3,38.6
Aug,15,Tuesday,17,30.4,0,453.7,158.5,259,0,0,440.5,0,0,0.1,17.8,0.1,19.1,34.5
Aug,15,Tuesday,18,29,0,407.3,142.7,230.4,0,0,394.3,0,0,0.1,15.6,0,16.9,30.5
Aug,15,Tuesday,19,27.6,0,357.9,127.6,208.1,0,0,344.8,0,0,0.1,13.7,0,15.3,27.6
Aug,15,Tuesday,20,25.9,0,328.9,115.2,194.6,0,0,315.7,0,0,0.1,12.3,0,15.3,27.6
Aug,15,Tuesday,21,24.1,0,295.1,99.2,179.1,0,0,282,0,0,0.1,10.8,0,15.3,27.6
Aug,15,Tuesday,22,22.4,0,259.5,86.8,165.3,0,0,246.3,0,0,0.1,9.4,0,15.3,27.6
Aug,15,Tuesday,23,21.8,0,237,79.6,157.3,0,0,223.9,0,0,0.1,8.4,0,15.3,27.6
Aug,16,Wednesday,0,21.1,0,215.9,72.6,149.4,0,0,202.8,0,0,0.1,7.7,0,15.3,27.6
Aug,16,Wednesday,1,20.5,0,196,65.5,141.6,0,0,182.9,0,0,0.1,6.8,0,15.3,27.6
Aug,16,Wednesday,2,20,0,168.7,56.2,131.2,0,0,155.5,0,0,0.1,5.9,0,15.3,27.6
Aug,16,Wednesday,3,19.6,0,155.3,51.6,126,0,0,142.2,0,0,0,5.3,0,15.3,27.6
Aug,16,Wednesday,4,19.1,0,140.8,46.6,120.5,0,0,127.8,0,0,0,4.6,0,15.3,27.6
Aug,16,Wednesday,5,20.1,0,193.4,64.5,180.1,0,0,180.3,0,0,0,6.5,0.1,30.3,54
Aug,16,Wednesday,6,21.2,0,490.6,145,446.5,0,0,477.4,0,60.5,54.1,72.8,0.1,30.3,54
Aug,16,Wednesday,7,22.2,0,578.9,169.7,649.7,0,0,565.6,0,60.5,54.1,72.8,0.2,91.5,163.1
Aug,16,Wednesday,8,24.8,0,1156.1,347.6,1355.6,118.1,0,1011.6,0,60.5,54.1,72.8,0.5,273.3,487.6
Aug,16,Wednesday,9,27.3,0,1517.4,442.4,1470.4,223,0,1264.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,16,Wednesday,10,29.9,0,1743.1,527,1557.3,298.3,0,1412,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,16,Wednesday,11,31.4,0,1788.6,559.7,1590.6,340.8,0,1414.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,16,Wednesday,12,32.8,0,1662.1,542,2416.5,378.5,0,1251.9,0,60.5,54.1,72.8,0.5,247.9,442.5
Aug,16,Wednesday,13,34.3,0,1829,611.4,1841.7,421.9,0,1372.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,16,Wednesday,14,33.8,0,1784.4,590.5,1621.3,408.4,0,1342.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,16,Wednesday,15,33.2,0,1716.2,563.4,1899.9,394.9,0,1288.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,16,Wednesday,16,32.7,0,1650.8,538.1,1567.3,382.3,0,1237.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,16,Wednesday,17,31.4,0,1310.5,447.4,1141,334.8,0,948.4,0,60.5,54.1,72.8,0.3,158.8,283.3
Aug,16,Wednesday,18,30,0,1099.9,371.5,881.5,293.4,0,780.6,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,16,Wednesday,19,28.7,0,988.5,289.9,788.7,257.2,0,717.5,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,16,Wednesday,20,27.2,0,865.9,246.7,657.5,212,0,640.6,0,60.5,54.1,72.8,0.1,65.1,116
Aug,16,Wednesday,21,25.7,0,777.2,215.5,609.8,164.1,0,599.8,0,60.5,54.1,72.8,0.1,61.8,110
Aug,16,Wednesday,22,24.2,0,271.4,92.2,213,0,0,258.1,0,0,0.1,9.6,0.1,30.3,54
Aug,16,Wednesday,23,23,0,232.8,79.1,156.6,0,0,219.7,0,0,0.1,8.4,0,15.3,27.6
Aug,17,Thursday,0,21.9,0,209,70.7,147.4,0,0,195.7,0,0,0.1,7.6,0,15.3,27.6
Aug,17,Thursday,1,20.7,0,177.4,59.4,135.1,0,0,164.3,0,0,0.1,6.5,0,15.3,27.6
Aug,17,Thursday,2,19.9,0,158.8,52.9,127.9,0,0,145.7,0,0,0.1,5.9,0,15.3,27.6
Aug,17,Thursday,3,19,0,141.2,46.6,121.1,0,0,128,0,0,0.1,5.3,0,15.3,27.6
Aug,17,Thursday,4,18.2,0,125,41,114.9,0,0,111.8,0,0,0,4.8,0,15.3,27.6
Aug,17,Thursday,5,19.4,0,180.3,59.8,175.5,0,0,167.1,0,0,0.1,6.8,0.1,30.3,54
Aug,17,Thursday,6,20.6,0,492.8,145.2,446.7,0,0,479.7,0,60.5,54.1,72.8,0.1,30.3,54
Aug,17,Thursday,7,21.8,0,590.7,172.6,652.7,0,0,577.5,0,60.5,54.1,72.8,0.2,91.5,163.1
Aug,17,Thursday,8,24.7,0,1139,342.4,1350.4,114,0,998.7,0,60.5,54.1,72.8,0.5,273.3,487.6
Aug,17,Thursday,9,27.6,0,1367,424.9,1451.8,233.7,0,1105.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,17,Thursday,10,30.5,0,1560.5,484.5,1512.8,313.7,0,1216.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,17,Thursday,11,31,0,1686.7,525.9,1555.5,328.7,0,1326,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,17,Thursday,12,31.6,0,1678.7,531.6,2406.3,346.4,0,1300.3,0,60.5,54.1,72.8,0.5,247.9,442.5
Aug,17,Thursday,13,32.1,0,1992.7,631.9,1864.9,363.7,0,1591.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,17,Thursday,14,31.7,0,1928.5,606.7,1639.7,353.3,0,1539.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,17,Thursday,15,31.4,0,1898.6,592.9,1932,342.9,0,1520.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,17,Thursday,16,31,0,1792.9,555.8,1586.7,331.4,0,1427.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,17,Thursday,17,29.3,0,1211.3,397.4,1090.6,276.3,0,908.1,0,60.5,54.1,72.8,0.3,158.8,283.3
Aug,17,Thursday,18,27.6,0,983.2,281.8,779,225.6,0,744.2,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,17,Thursday,19,25.9,0,879.3,242.8,741.5,172.6,0,693.6,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,17,Thursday,20,25,0,762.1,210.1,620.9,134.6,0,614.4,0,60.5,54.1,72.8,0.1,65.1,116
Aug,17,Thursday,21,24,0,648.7,190.3,584.6,60.5,0,575,0,60.5,54.1,72.8,0.1,61.8,110
Aug,17,Thursday,22,23.1,0,244,82.6,202.4,0,0,230.8,0,0,0.1,8.7,0.1,30.3,54
Aug,17,Thursday,23,22,0,217.4,73.6,150.3,0,0,204.2,0,0,0.1,7.6,0,15.3,27.6
Aug,18,Friday,0,21,0,204,68.5,144.5,0,0,190.9,0,0,0.1,6.9,0,15.3,27.6
Aug,18,Friday,1,19.9,0,177,58.9,133.9,0,0,163.9,0,0,0.1,5.8,0,15.3,27.6
