Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW],Precool Coil Load (kW),Preheat Coil Load (kW),Terminal Cooling Coil Load (kW),Terminal Heating Coil Load (kW),Ventilation Fan (kW),Exhaust Fan (kW),Terminal Fan (kW),Vent. Reclaim Device (kW),Lighting (kW),Electric Equipment (kW)
Aug,18,Friday,2,19.5,0,165.8,55,129.5,0,0,152.7,0,0,0.1,5.3,0,15.3,27.6
Aug,18,Friday,3,19.2,0,156.6,51.8,126,0,0,143.5,0,0,0,5.1,0,15.3,27.6
Aug,18,Friday,4,18.8,0,145.5,48,121.7,0,0,132.3,0,0,0,4.7,0,15.3,27.6
Aug,18,Friday,5,18.9,0,184.8,61,175.9,0,0,171.6,0,0,0,5.9,0.1,30.3,54
Aug,18,Friday,6,19.1,0.7,453.3,133.5,438.4,0,0,440.2,0.7,60.5,54.1,72.8,0.1,30.3,54
Aug,18,Friday,7,19.2,0,519.2,151.5,631.5,0,0,505.9,0,60.5,54.1,72.8,0.2,91.5,163.1
Aug,18,Friday,8,19.2,0,875.9,227.9,1222.8,0,0,862.6,0,60.5,54.1,72.8,0.5,273.3,487.6
Aug,18,Friday,9,19.1,0,915,238.3,1251,0,0,901.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,18,Friday,10,19.1,0,908.4,236.5,1249.2,0,0,895.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,18,Friday,11,19.5,0,1006.4,263.5,1276.4,0,0,992.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,18,Friday,12,20,0,936.7,244.8,2102.8,0,0,923.4,0,60.5,54.1,72.8,0.5,247.9,442.5
Aug,18,Friday,13,20.4,0,1144.2,333.3,1558.1,0,0,1117.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,18,Friday,14,20.8,0,1127.4,329.2,1355,0,0,1101.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,18,Friday,15,21.3,0,1101.8,322.8,1655,0,0,1075.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,18,Friday,16,21.7,0,1062.9,312.8,1338.4,0,0,1037.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,18,Friday,17,21.1,0,733,200,879.9,0,0,719.8,0,60.5,54.1,72.8,0.3,158.8,283.3
Aug,18,Friday,18,20.4,0,575.5,167.6,664.7,0,0,562.3,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,18,Friday,19,19.8,0,541.2,157.8,656.5,0,0,528,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,18,Friday,20,18.9,0,456.5,134.3,545.1,0,0,443.5,0,60.5,54.1,72.8,0.1,65.1,116
Aug,18,Friday,21,18.1,0.7,410.4,123.3,520.9,0,0,397.1,0.7,60.5,54.1,72.8,0.1,61.8,110
Aug,18,Friday,22,17.2,0,95.4,31.1,144.9,0,0,82.3,0,0,0,2.9,0.1,30.3,54
Aug,18,Friday,23,16.4,0,73.3,23.7,94.9,0,0,60.1,0,0,0,2.2,0,15.3,27.6
Aug,19,Saturday,0,15.6,0,59.3,19,89.8,0,0,46.1,0,0,0,1.6,0,15.3,27.6
Aug,19,Saturday,1,14.8,0,44.4,14.1,84.4,0,0,31.2,0,0,0,0.9,0,15.3,27.6
Aug,19,Saturday,2,14.7,0,39.4,12.5,82.6,0,0,26.1,0,0,0,0.9,0,15.3,27.6
Aug,19,Saturday,3,14.7,0,34.5,11,80.9,0,0,21.2,0,0,0,0.8,0,15.3,27.6
Aug,19,Saturday,4,14.6,0,29.3,9.3,79,0,0,16,0,0,0,0.7,0,15.3,27.6
Aug,19,Saturday,5,14.8,0,27.6,8.8,76.5,0,0,14.6,0,0,0,0.6,0,15.3,27.6
Aug,19,Saturday,6,15,77.8,22.2,7.1,311.9,0,13.5,8.9,64.2,60.5,54.1,72.8,0.1,30.3,54
Aug,19,Saturday,7,15.2,54.6,19.3,6.2,312.5,0,12.1,6.1,42.5,60.5,54.1,72.8,0.1,30.9,55
Aug,19,Saturday,8,17.5,19.3,83.3,27.2,509,0,0,70.2,19.3,60.5,54.1,72.8,0.2,92.6,165.1
Aug,19,Saturday,9,19.7,0,468.4,138,629.9,0,0,455.3,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,19,Saturday,10,22,0,525.4,154.9,660.1,0,0,512.3,0,60.5,54.1,72.8,0.2,99.2,177.2
Aug,19,Saturday,11,23.1,0,553.4,163.2,668.4,0,0,540.3,0,60.5,54.1,72.8,0.2,99.2,177.2
Aug,19,Saturday,12,24.3,0,593.6,176.2,1484.8,81.1,0,499.3,0,60.5,54.1,72.8,0.2,54.5,97.7
Aug,19,Saturday,13,25.4,0,682.3,203.1,781.7,150.2,0,519.2,0,60.5,54.1,72.8,0.2,54.5,97.7
Aug,19,Saturday,14,25.4,0,680.5,202.9,582.6,150.6,0,516.8,0,60.5,54.1,72.8,0.2,54.5,97.7
Aug,19,Saturday,15,25.3,0,672.9,201.6,887.8,145.9,0,514.1,0,60.5,54.1,72.8,0.2,54.5,97.7
Aug,19,Saturday,16,25.3,0,664.2,199.7,579.3,145.1,0,506.1,0,60.5,54.1,72.8,0.2,54.5,97.7
Aug,19,Saturday,17,24.2,0,523.2,156.7,454.6,77.1,0,433,0,60.5,54.1,72.8,0.1,24.6,44.6
Aug,19,Saturday,18,23.1,0,149.6,51.1,141.8,0,0,136.4,0,0,0.1,5.6,0.1,20.2,36.5
Aug,19,Saturday,19,22,0,129,43.7,126.3,0,0,115.7,0,0,0,4.7,0.1,18,32.5
Aug,19,Saturday,20,20.9,0,113.1,37.9,120.5,0,0,100,0,0,0,4.1,0.1,18,32.5
Aug,19,Saturday,21,19.7,0,92.2,30.6,105.4,0,0,79,0,0,0,3.5,0,15.8,28.5
Aug,19,Saturday,22,18.6,0,79.4,26.1,98.1,0,0,66.3,0,0,0,2.9,0,15.3,27.6
Aug,19,Saturday,23,17.8,0,69.2,22.6,94.2,0,0,56.1,0,0,0,2.5,0,15.3,27.6
Aug,20,Sunday,0,17.1,0,59.4,19.3,90.5,0,0,46.3,0,0,0,1.9,0,15.3,27.6
Aug,20,Sunday,1,16.3,0,47.7,15.4,86,0,0,34.5,0,0,0,1.5,0,15.3,27.6
Aug,20,Sunday,2,16.2,0,42.3,13.7,84,0,0,29.1,0,0,0,1.2,0,15.3,27.6
Aug,20,Sunday,3,16.1,0,37.5,12.1,82.2,0,0,24.4,0,0,0,1,0,15.3,27.6
Aug,20,Sunday,4,16,0,31.9,10.3,80.2,0,0,18.8,0,0,0,0.9,0,15.3,27.6
Aug,20,Sunday,5,17,0,43.9,14.3,82.7,0,0,30.7,0,0,0,1.2,0,15.3,27.6
Aug,20,Sunday,6,18.1,0,87.6,28.7,98.6,0,0,74.4,0,0,0,3.2,0,15.3,27.6
Aug,20,Sunday,7,19.1,0,107,35.4,105.3,0,0,93.8,0,0,0,3.9,0,15.3,27.6
Aug,20,Sunday,8,21.1,0,151.3,50.8,124,0,0,138.1,0,0,0.1,5.7,0,15.8,28.5
Aug,20,Sunday,9,23,0,200.6,68.5,143.6,0,0,187.4,0,0,0.1,7.5,0,15.8,28.5
Aug,20,Sunday,10,25,0,260.5,90.9,181.7,0,0,247.3,0,0,0.1,9.9,0.1,19.1,34.5
Aug,20,Sunday,11,25.8,0,296.3,104.4,196.6,0,0,283.2,0,0,0.1,11.4,0.1,19.1,34.5
Aug,20,Sunday,12,26.6,0,341.7,120.9,1152.6,0,0,328.5,0,0,0.2,13.1,0.1,21.3,38.6
Aug,20,Sunday,13,27.4,0,375.3,130.6,433.7,0,0,362.1,0,0,0.2,14.3,0.1,21.3,38.6
Aug,20,Sunday,14,27.4,0,386.6,133.1,237.8,0,0,373.3,0,0,0.2,14.8,0.1,21.3,38.6
Aug,20,Sunday,15,27.4,0,395.3,134.9,546.7,0,0,382.2,0,0,0.2,15.4,0.1,21.3,38.6
Aug,20,Sunday,16,27.4,0,386.6,133.1,238,0,0,373.4,0,0,0.2,15.2,0.1,21.3,38.6
Aug,20,Sunday,17,26.2,0,355.7,122.6,219.3,0,0,342.5,0,0,0.1,13.7,0.1,19.1,34.5
Aug,20,Sunday,18,25.1,0,309.9,106.7,190.5,0,0,296.8,0,0,0.1,11.8,0,16.9,30.5
Aug,20,Sunday,19,23.9,0,270.1,90.9,168,0,0,257,0,0,0.1,10.3,0,15.3,27.6
Aug,20,Sunday,20,22.9,0,245.3,82.8,159.3,0,0,232.1,0,0,0.1,9.2,0,15.3,27.6
Aug,20,Sunday,21,21.8,0,221.1,74.7,152.2,0,0,207.9,0,0,0.1,8.5,0,15.3,27.6
Aug,20,Sunday,22,20.8,0,197.9,66.3,143,0,0,184.8,0,0,0.1,7.4,0,15.3,27.6
Aug,20,Sunday,23,19.9,0,178.9,59.5,135.3,0,0,165.7,0,0,0.1,6.8,0,15.3,27.6
Aug,21,Monday,0,18.9,0,159,52.5,127.5,0,0,145.8,0,0,0.1,5.8,0,15.3,27.6
Aug,21,Monday,1,18,0,140.4,46,120.2,0,0,127,0,0,0.1,5,0,15.3,27.6
Aug,21,Monday,2,17.4,0,123.9,40.4,114,0,0,110.6,0,0,0,4.6,0,15.3,27.6
Aug,21,Monday,3,16.9,0,109.4,35.5,108.5,0,0,96.3,0,0,0,3.8,0,15.3,27.6
Aug,21,Monday,4,16.3,0,94.1,30.4,102.8,0,0,81,0,0,0,3.3,0,15.3,27.6
Aug,21,Monday,5,17,0,115.7,37.6,150.7,0,0,102.7,0,0,0,4.1,0.1,30.3,54
Aug,21,Monday,6,17.7,32.1,114.9,37.5,342.4,0,0,101.9,32,60.5,54.1,72.8,0.1,30.3,54
Aug,21,Monday,7,18.4,2.5,476.5,139.4,622.8,0,0,463.3,2.5,60.5,54.1,72.8,0.2,91.5,163.1
Aug,21,Monday,8,21.2,0,836.2,218.8,1213.8,0,0,823,0,60.5,54.1,72.8,0.5,273.3,487.6
Aug,21,Monday,9,23.9,0,1074.9,318.7,1344.3,52.3,0,996.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,21,Monday,10,26.7,0,1453,428.6,1456,207.7,0,1216.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,21,Monday,11,27.9,0,1539.2,451.7,1479.8,241.3,0,1268,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,21,Monday,12,29.2,0,1492.1,458.1,2331,277.9,0,1184.7,0,60.5,54.1,72.8,0.5,247.9,442.5
Aug,21,Monday,13,30.4,0,1679.4,515.9,1744.3,311.6,0,1336.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,21,Monday,14,30.7,0,1676.8,519.5,1549,320.8,0,1323.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,21,Monday,15,31.1,0,1662.4,520.5,1856.4,332.3,0,1298.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,21,Monday,16,31.4,0,1603.4,507.5,1536.2,340.5,0,1232.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,21,Monday,17,29.6,0,1199.1,396.7,1089.9,284.8,0,887.9,0,60.5,54.1,72.8,0.3,158.8,283.3
Aug,21,Monday,18,27.7,0,967.1,277.9,775.1,228.3,0,725.4,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,21,Monday,19,25.9,0,862.2,238.3,736.9,171.9,0,677,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,21,Monday,20,24.5,0,703,201.6,612.4,97.4,0,592.3,0,60.5,54.1,72.8,0.1,65.1,116
Aug,21,Monday,21,23,0,556.4,163.9,558.2,0,0,543.2,0,60.5,54.1,72.8,0.1,61.8,110
Aug,21,Monday,22,21.6,0,201.9,68.1,186.4,0,0,188.5,0,0,0.1,7.3,0.1,30.3,54
Aug,21,Monday,23,20.7,0,179.2,60.1,135.6,0,0,166,0,0,0.1,6.4,0,15.3,27.6
Aug,22,Tuesday,0,19.7,0,161.4,53.6,128.5,0,0,148.2,0,0,0.1,5.7,0,15.3,27.6
Aug,22,Tuesday,1,18.8,0,146.7,48.4,122.7,0,0,133.6,0,0,0.1,5.3,0,15.3,27.6
Aug,22,Tuesday,2,18.2,0,135.5,44.5,118.3,0,0,122.3,0,0,0.1,4.7,0,15.3,27.6
Aug,22,Tuesday,3,17.7,0,124.6,40.7,114.1,0,0,111.7,0,0,0,4.3,0,15.3,27.6
Aug,22,Tuesday,4,17.1,0,112.6,36.6,109.5,0,0,99.5,0,0,0,3.6,0,15.3,27.6
Aug,22,Tuesday,5,17.7,0,130.6,42.7,156.2,0,0,117.5,0,0,0,4.3,0.1,30.3,54
Aug,22,Tuesday,6,18.4,3.2,420.8,125.7,430.6,0,0,407.7,3.2,60.5,54.1,72.8,0.1,30.3,54
Aug,22,Tuesday,7,19,4.8,523.3,152.5,635.9,0,0,510.2,4.8,60.5,54.1,72.8,0.2,91.5,163.1
Aug,22,Tuesday,8,21.4,0,854.5,223.7,1218.6,0,0,841.3,0,60.5,54.1,72.8,0.5,273.3,487.6
Aug,22,Tuesday,9,23.9,0,1035.8,308,1333.6,52.3,0,957.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,22,Tuesday,10,26.3,0,1243.3,383.4,1409.6,193.5,0,1023.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,22,Tuesday,11,27.6,0,1310.3,412.8,1439.3,232.2,0,1050.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,22,Tuesday,12,28.9,0,1274.7,412.6,2284.2,268.3,0,979.1,0,60.5,54.1,72.8,0.5,247.9,442.5
Aug,22,Tuesday,13,30.2,0,1413.9,456.3,1682.4,306.6,0,1078.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,22,Tuesday,14,30.1,0,1422.7,456.6,1483.8,304.5,0,1089.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,22,Tuesday,15,30,0,1428.5,456.3,1790.1,301.1,0,1098.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,22,Tuesday,16,29.9,0,1420.9,453.8,1481,298.7,0,1093.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,22,Tuesday,17,28.6,0,1133.2,369.8,1062.8,256.9,0,850,0,60.5,54.1,72.8,0.3,158.8,283.3
Aug,22,Tuesday,18,27.3,0,929.7,264.7,761.8,215.9,0,700.7,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,22,Tuesday,19,26,0,851.4,236,734.7,175.9,0,662.4,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,22,Tuesday,20,24.5,0,693.2,200.5,611.4,97.4,0,582.6,0,60.5,54.1,72.8,0.1,65.1,116
Aug,22,Tuesday,21,23.1,0,545.9,161.2,555.4,0,0,532.8,0,60.5,54.1,72.8,0.1,61.8,110
Aug,22,Tuesday,22,21.6,0,183.8,62,179.9,0,0,170.7,0,0,0.1,6.9,0.1,30.3,54
Aug,22,Tuesday,23,20.7,0,148.6,49.8,124.5,0,0,135.6,0,0,0,5.5,0,15.3,27.6
Aug,23,Wednesday,0,19.8,0,132.7,44.1,118.3,0,0,119.7,0,0,0,5,0,15.3,27.6
Aug,23,Wednesday,1,18.9,0,118.8,39.2,112.9,0,0,105.7,0,0,0,4.6,0,15.3,27.6
Aug,23,Wednesday,2,18.5,0,111.8,36.8,110.1,0,0,98.5,0,0,0,4.2,0,15.3,27.6
Aug,23,Wednesday,3,18.1,0,105.1,34.4,107.4,0,0,91.9,0,0,0,3.8,0,15.3,27.6
Aug,23,Wednesday,4,17.7,0,98,32,104.6,0,0,85,0,0,0,3.4,0,15.3,27.6
Aug,23,Wednesday,5,18,0,125.2,41,154.6,0,0,112,0,0,0,4.6,0.1,30.3,54
Aug,23,Wednesday,6,18.3,2.8,407.5,122.8,427.6,0,0,394.3,2.8,60.5,54.1,72.8,0.1,30.3,54
Aug,23,Wednesday,7,18.6,0,483.7,141.5,621.5,0,0,470.6,0,60.5,54.1,72.8,0.2,91.5,163.1
Aug,23,Wednesday,8,19.8,0,799.2,208.3,1203.3,0,0,786.1,0,60.5,54.1,72.8,0.5,273.3,487.6
Aug,23,Wednesday,9,20.9,0,869.5,227.3,1240,0,0,856.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,23,Wednesday,10,22.1,0,905.3,237.5,1250.2,0,0,892.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,23,Wednesday,11,22.9,0,939.6,247.3,1260.1,0,0,926.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,23,Wednesday,12,23.6,0,920.6,242.6,2100.5,31.8,0,875.6,0,60.5,54.1,72.8,0.5,247.9,442.5
Aug,23,Wednesday,13,24.4,0,1075.9,322.6,1547.1,89.4,0,960.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,23,Wednesday,14,24.3,0,1066,319.1,1344.7,81.2,0,959,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,23,Wednesday,15,24.1,0,1075.4,320.4,1652.6,68.9,0,980.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,23,Wednesday,16,24,0,1062.4,316.1,1341.7,60.5,0,976.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,23,Wednesday,17,22.5,0,750.5,202.5,882.4,0,0,737.3,0,60.5,54.1,72.8,0.3,158.8,283.3
Aug,23,Wednesday,18,21.1,0,598.7,174.4,671.5,0,0,585.6,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,23,Wednesday,19,19.6,0,551.5,160.5,659.2,0,0,538.3,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,23,Wednesday,20,18.1,0,444.2,130.6,541.4,0,0,431,0,60.5,54.1,72.8,0.1,65.1,116
Aug,23,Wednesday,21,16.5,32.3,79.2,25.6,423.2,0,4.5,66,27.8,60.5,54.1,72.8,0.1,61.8,110
Aug,23,Wednesday,22,15,0,67.5,21.6,134.9,0,0,54.5,0,0,0,2.4,0.1,30.3,54
Aug,23,Wednesday,23,14.5,0,52.3,16.6,87.4,0,0,39,0,0,0,1.7,0,15.3,27.6
Aug,24,Thursday,0,14,0,43.3,13.7,84.1,0,0,30.3,0,0,0,1.3,0,15.3,27.6
Aug,24,Thursday,1,13.5,0,33.6,10.6,80.6,0,0,20.5,0,0,0,0.8,0,15.3,27.6
Aug,24,Thursday,2,12.4,0,22.3,7,76.5,0,0,9.1,0,0,0,0.4,0,15.3,27.6
Aug,24,Thursday,3,11.3,0,15.3,4.7,73.9,0,0,2.1,0,0,0,0.1,0,15.3,27.6
Aug,24,Thursday,4,10.2,0,14.8,4.5,73.7,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Aug,24,Thursday,5,11,0,15.7,4.8,113.9,0,0,2.4,0,0,0,0.1,0.1,30.3,54
Aug,24,Thursday,6,11.7,88.8,21.1,6.5,311.4,0,33,7.9,55.8,60.5,54.1,72.8,0.1,30.3,54
Aug,24,Thursday,7,12.5,69.3,60.4,18.9,502.3,0,28.4,47.1,41,60.5,54.1,72.8,0.2,91.5,163.1
Aug,24,Thursday,8,14.9,29.4,325.7,102.3,1100.6,0,14.1,312.6,15.2,60.5,54.1,72.8,0.5,273.3,487.6
Aug,24,Thursday,9,17.4,2.7,408.9,122.5,1138.7,0,0,395.7,2.6,60.5,54.1,72.8,0.5,277.7,495.6
Aug,24,Thursday,10,19.8,0,854.1,222.6,1235.3,0,0,840.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,24,Thursday,11,20.5,0,901.9,235.5,1248.3,0,0,888.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,24,Thursday,12,21.3,0,865.8,226.6,2084.5,0,0,852.6,0,60.5,54.1,72.8,0.5,247.9,442.5
Aug,24,Thursday,13,22,0,954.9,251,1462.7,0,0,941.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,24,Thursday,14,22.2,0,962.7,253.2,1266.1,0,0,949.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,24,Thursday,15,22.5,0,968.5,255,1574.4,0,0,955.2,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,24,Thursday,16,22.7,0,967.5,254.9,1267.7,0,0,954,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,24,Thursday,17,21.8,0,735.1,200.6,880.5,0,0,722,0,60.5,54.1,72.8,0.3,158.8,283.3
Aug,24,Thursday,18,20.8,0,589.2,171.6,668.7,0,0,575.9,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,24,Thursday,19,19.9,0,542.5,158.2,656.9,0,0,529.3,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,24,Thursday,20,18.2,0,441.4,130,540.9,0,0,428.4,0,60.5,54.1,72.8,0.1,65.1,116
Aug,24,Thursday,21,16.5,26.9,82.8,26.8,424.4,0,4.5,69.7,22.2,60.5,54.1,72.8,0.1,61.8,110
Aug,24,Thursday,22,14.8,0,69.1,22,135.4,0,0,55.8,0,0,0,2.5,0.1,30.3,54
Aug,24,Thursday,23,14.6,0,56,17.8,88.8,0,0,42.9,0,0,0,1.9,0,15.3,27.6
Aug,25,Friday,0,14.4,0,49.4,15.7,86.4,0,0,36.2,0,0,0,1.7,0,15.3,27.6
Aug,25,Friday,1,14.2,0,43.6,13.8,84.2,0,0,30.4,0,0,0,1.4,0,15.3,27.6
Aug,25,Friday,2,13.9,0,36.9,11.7,81.8,0,0,23.7,0,0,0,0.9,0,15.3,27.6
Aug,25,Friday,3,13.5,0,28.4,9,78.7,0,0,15.3,0,0,0,0.7,0,15.3,27.6
Aug,25,Friday,4,13.2,0,18.8,5.9,75.3,0,0,5.6,0,0,0,0.2,0,15.3,27.6
Aug,25,Friday,5,13.9,0,40.3,12.7,122.9,0,0,27.1,0,0,0,1.1,0.1,30.3,54
Aug,25,Friday,6,14.7,63.9,26.9,8.6,313.4,0,15.1,13.8,48.7,60.5,54.1,72.8,0.1,30.3,54
Aug,25,Friday,7,15.4,44.8,69.5,22.3,505.6,0,11.1,56.3,33.7,60.5,54.1,72.8,0.2,91.5,163.1
Aug,25,Friday,8,17.1,6.6,333.6,106.1,1104.4,0,0.9,320.5,5.7,60.5,54.1,72.8,0.5,273.3,487.6
Aug,25,Friday,9,18.8,0,783.8,203.8,1216.5,0,0,770.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,25,Friday,10,20.5,0,832.2,217.4,1230.1,0,0,819.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,25,Friday,11,20.7,0,861.9,225.2,1238,0,0,848.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,25,Friday,12,20.9,0,815,213.1,2071.1,0,0,801.6,0,60.5,54.1,72.8,0.5,247.9,442.5
Aug,25,Friday,13,21.1,0,899.7,235.3,1447,0,0,886.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,25,Friday,14,18.9,0,855.5,222.4,1235.2,0,0,842.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,25,Friday,15,16.6,6.7,432.1,127.1,1449.7,0,3.8,419,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Aug,25,Friday,16,14.4,20,407,120.3,1136.4,0,17.1,393.8,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Aug,25,Friday,17,13.9,23.1,200.9,63.5,746.8,0,20.1,187.7,2.9,60.5,54.1,72.8,0.3,158.8,283.3
Aug,25,Friday,18,13.3,37.9,101.5,31.9,532.4,0,23.7,88.4,14.1,60.5,54.1,72.8,0.2,95.9,171.2
Aug,25,Friday,19,12.8,39.3,74.4,23.3,525.3,0,26.7,61.2,12.5,60.5,54.1,72.8,0.2,95.9,171.2
Aug,25,Friday,20,12.3,54.7,42.9,13.4,427.6,0,29.7,29.7,25.1,60.5,54.1,72.8,0.1,65.1,116
Aug,25,Friday,21,11.7,73.7,25.1,7.8,405.4,0,33,11.9,40.7,60.5,54.1,72.8,0.1,61.8,110
Aug,25,Friday,22,11.2,0,17,5.2,116.4,0,0,3.9,0,0,0,0.1,0.1,30.3,54
Aug,25,Friday,23,10.7,0,15.2,4.7,73.9,0,0,2,0,0,0,0.1,0,15.3,27.6
Aug,26,Saturday,0,10.3,0,15.1,4.6,73.8,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Aug,26,Saturday,1,9.8,0,14.9,4.6,73.7,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Aug,26,Saturday,2,9.9,0,14.8,4.5,73.7,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Aug,26,Saturday,3,9.9,0,14.7,4.5,73.7,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Aug,26,Saturday,4,10,0,14.6,4.5,73.6,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Aug,26,Saturday,5,10.2,0,14.5,4.5,71.7,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Aug,26,Saturday,6,10.5,121,15.4,4.7,309.6,0,40.3,2.3,80.4,60.5,54.1,72.8,0.1,30.3,54
Aug,26,Saturday,7,10.7,127.5,15.7,4.8,311.1,0,39,2.5,88.5,60.5,54.1,72.8,0.1,30.9,55
Aug,26,Saturday,8,11.7,72.3,28.5,8.8,490.7,0,33,15.3,39.3,60.5,54.1,72.8,0.2,92.6,165.1
Aug,26,Saturday,9,12.6,80.8,44.9,14,509.2,0,27.7,31.8,53.1,60.5,54.1,72.8,0.2,95.9,171.2
Aug,26,Saturday,10,13.6,56.5,66.1,20.8,529.4,0,21.8,52.7,34.8,60.5,54.1,72.8,0.2,99.2,177.2
Aug,26,Saturday,11,14.6,55.1,90.4,28.8,537.3,0,15.8,77.3,39.3,60.5,54.1,72.8,0.2,99.2,177.2
Aug,26,Saturday,12,15.6,70.5,70.1,22.5,1334.4,0,9.8,57,60.7,60.5,54.1,72.8,0.2,54.5,97.7
Aug,26,Saturday,13,16.6,85.3,92.2,29.8,611.7,0,3.8,79.1,81.4,60.5,54.1,72.8,0.2,54.5,97.7
Aug,26,Saturday,14,17,53,99.1,32.2,415.2,0,1.5,86,51.5,60.5,54.1,72.8,0.2,54.5,97.7
Aug,26,Saturday,15,17.4,77.4,107.6,35.1,724.6,0,0,94.4,77.4,60.5,54.1,72.8,0.2,54.5,97.7
Aug,26,Saturday,16,17.8,87.7,114.9,37.6,420.6,0,0,101.7,87.6,60.5,54.1,72.8,0.2,54.5,97.7
Aug,26,Saturday,17,16.6,29.3,47.4,15.4,316.6,0,3.8,34.1,25.5,60.5,54.1,72.8,0.1,24.6,44.6
Aug,26,Saturday,18,15.5,0,48.1,15.4,102.2,0,0,34.9,0,0,0,1.5,0.1,20.2,36.5
Aug,26,Saturday,19,14.3,0,33.6,10.7,89.5,0,0,20.3,0,0,0,0.9,0.1,18,32.5
Aug,26,Saturday,20,13.6,0,27.9,8.8,87.7,0,0,14.6,0,0,0,0.6,0.1,18,32.5
Aug,26,Saturday,21,12.8,0,20.5,6.4,78.1,0,0,7.2,0,0,0,0.3,0,15.8,28.5
Aug,26,Saturday,22,12.1,0,16.7,5.2,74.4,0,0,3.5,0,0,0,0.1,0,15.3,27.6
Aug,26,Saturday,23,11.4,0,15.3,4.7,73.9,0,0,2.1,0,0,0,0,0,15.3,27.6
Aug,27,Sunday,0,10.6,0,14,4.3,76.8,0,0,0.8,0,0,0,0,0,15.3,27.6
Aug,27,Sunday,1,9.9,0.1,13.6,4.2,76.6,0,0,0.5,0.1,0,0,0,0,15.3,27.6
Aug,27,Sunday,2,9.7,0.1,13.6,4.1,76.6,0,0,0.4,0.1,0,0,0,0,15.3,27.6
Aug,27,Sunday,3,9.6,0.1,13.4,4.1,76.5,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Aug,27,Sunday,4,9.4,0.1,13.4,4.1,76.5,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Aug,27,Sunday,5,10.1,0.1,13.4,4.1,74.6,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Aug,27,Sunday,6,10.9,0.1,13.6,4.2,74.3,0,0,0.4,0.1,0,0,0,0,15.3,27.6
Aug,27,Sunday,7,11.6,0.1,13.8,4.3,73.6,0,0,0.7,0.1,0,0,0,0,15.3,27.6
Aug,27,Sunday,8,13.8,0.1,22.9,7.2,78.4,0,0,9.8,0.1,0,0,0.4,0,15.8,28.5
Aug,27,Sunday,9,15.9,0,57.8,18.6,91.3,0,0,44.7,0,0,0,1.9,0,15.8,28.5
Aug,27,Sunday,10,18.1,0,106,34.8,122.9,0,0,92.8,0,0,0,4,0.1,19.1,34.5
Aug,27,Sunday,11,18.9,0,137.6,45.4,131.6,0,0,124.6,0,0,0.1,5.4,0.1,19.1,34.5
Aug,27,Sunday,12,19.6,0,164.3,54.5,1079.7,0,0,151.1,0,0,0.1,6.4,0.1,21.3,38.6
Aug,27,Sunday,13,20.4,0,171,57.1,352.6,0,0,157.9,0,0,0.1,6.9,0.1,21.3,38.6
Aug,27,Sunday,14,20.4,0,189.1,63.2,160.5,0,0,175.8,0,0,0.1,7.6,0.1,21.3,38.6
Aug,27,Sunday,15,20.5,0,198.4,66.3,470.5,0,0,185.2,0,0,0.1,8,0.1,21.3,38.6
Aug,27,Sunday,16,20.5,0,202.1,67.6,165.1,0,0,188.9,0,0,0.1,7.8,0.1,21.3,38.6
Aug,27,Sunday,17,19.4,0,173.5,57.5,146.9,0,0,160.3,0,0,0.1,6.7,0.1,19.1,34.5
Aug,27,Sunday,18,18.2,0,134.8,44.2,124.6,0,0,121.9,0,0,0,5,0,16.9,30.5
Aug,27,Sunday,19,17.1,0,106.7,34.7,108.8,0,0,93.5,0,0,0,3.9,0,15.3,27.6
Aug,27,Sunday,20,16.3,0.1,90.3,29.2,103,0,0,77.2,0.1,0,0,3.3,0,15.3,27.6
Aug,27,Sunday,21,15.6,0.1,76,24.4,99.5,0,0,62.8,0.1,0,0,2.9,0,15.3,27.6
Aug,27,Sunday,22,14.8,0.1,60.3,19.2,93.7,0,0,47,0.1,0,0,2,0,15.3,27.6
Aug,27,Sunday,23,14.7,0.1,52.6,16.8,90.9,0,0,39.4,0.1,0,0,1.7,0,15.3,27.6
Aug,28,Monday,0,14.5,0.1,44,14,87.7,0,0,30.8,0.1,0,0,1.3,0,15.3,27.6
Aug,28,Monday,1,14.4,0.1,35.2,11.2,84.5,0,0,22.1,0.1,0,0,1,0,15.3,27.6
Aug,28,Monday,2,14.3,0.1,26.4,8.4,81.3,0,0,13.3,0.1,0,0,0.4,0,15.3,27.6
Aug,28,Monday,3,14.2,0.1,19,6,78.7,0,0,5.9,0.1,0,0,0.2,0,15.3,27.6
Aug,28,Monday,4,14.1,0.1,14.7,4.7,77.2,0,0,1.5,0.1,0,0,0,0,15.3,27.6
Aug,28,Monday,5,14.4,0.1,21.4,6.8,119.5,0,0,8.3,0.1,0,0,0.3,0.1,30.3,54
Aug,28,Monday,6,14.7,209.5,18.1,5.8,310.6,0,15.1,4.9,194.3,60.5,54.1,72.8,0.1,30.3,54
Aug,28,Monday,7,15,158.6,41.7,13.3,496.7,0,13.5,28.6,145.1,60.5,54.1,72.8,0.2,91.5,163.1
Aug,28,Monday,8,15.1,29.3,198.7,63.5,1061.8,0,12.8,185.6,16.6,60.5,54.1,72.8,0.5,273.3,487.6
Aug,28,Monday,9,15.1,17.5,236.5,75.4,1091.5,0,12.8,223.4,4.7,60.5,54.1,72.8,0.5,277.7,495.6
Aug,28,Monday,10,15.2,18.5,265.3,84.2,1100.3,0,12.1,252.2,6.5,60.5,54.1,72.8,0.5,277.7,495.6
Aug,28,Monday,11,15.6,13.3,295.1,93.5,1109.6,0,9.8,282,3.5,60.5,54.1,72.8,0.5,277.7,495.6
Aug,28,Monday,12,16.1,14.3,225.8,72.7,1934,0,6.8,212.5,7.5,60.5,54.1,72.8,0.5,247.9,442.5
Aug,28,Monday,13,16.5,9.8,302.9,96.4,1311.4,0,4.5,289.7,5.3,60.5,54.1,72.8,0.5,277.7,495.6
Aug,28,Monday,14,15.7,12.6,299.8,94.9,1111.1,0,9.1,286.6,3.4,60.5,54.1,72.8,0.5,277.7,495.6
Aug,28,Monday,15,14.9,19.1,289.5,91.3,1414,0,14.1,276.4,5.1,60.5,54.1,72.8,0.5,277.7,495.6
Aug,28,Monday,16,14.1,24.3,287.2,90.2,1106.3,0,18.8,274,5.6,60.5,54.1,72.8,0.5,277.7,495.6
Aug,28,Monday,17,13.7,32.3,112.1,35.4,718.6,0,21.1,99,11.2,60.5,54.1,72.8,0.3,158.8,283.3
Aug,28,Monday,18,13.4,50.9,43.5,13.7,514.1,0,23.1,30.3,27.9,60.5,54.1,72.8,0.2,95.9,171.2
Aug,28,Monday,19,13,65.6,28.7,9,511,0,25.4,15.5,40.3,60.5,54.1,72.8,0.2,95.9,171.2
Aug,28,Monday,20,12.7,65.7,18.1,5.7,419.9,0,27.1,4.9,38.8,60.5,54.1,72.8,0.1,65.1,116
Aug,28,Monday,21,12.3,89.2,16.2,5.1,402.7,0,29.7,3.1,59.4,60.5,54.1,72.8,0.1,61.8,110
Aug,28,Monday,22,12,0,15,4.7,115.7,0,0,1.9,0,0,0,0.1,0.1,30.3,54
Aug,28,Monday,23,10.8,0,14.6,4.5,73.6,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Aug,29,Tuesday,0,9.7,0,14.5,4.4,76.9,0,0,1.3,0,0,0,0.1,0,15.3,27.6
Aug,29,Tuesday,1,8.5,0,14.3,4.3,76.8,0,0,1.2,0,0,0,0.1,0,15.3,27.6
Aug,29,Tuesday,2,8.3,0.1,14.2,4.3,76.8,0,0,1.1,0.1,0,0,0,0,15.3,27.6
Aug,29,Tuesday,3,8,0.1,14.1,4.2,76.7,0,0,1,0.1,0,0,0,0,15.3,27.6
Aug,29,Tuesday,4,7.8,0.1,14.1,4.2,76.7,0,0,0.9,0.1,0,0,0,0,15.3,27.6
Aug,29,Tuesday,5,8.7,0.1,14.4,4.4,116.8,0,0,1.3,0.1,0,0,0.1,0.1,30.3,54
Aug,29,Tuesday,6,9.7,276.8,15.6,4.8,309.6,0,45,2.4,231.8,60.5,54.1,72.8,0.1,30.3,54
Aug,29,Tuesday,7,10.6,175.5,17.1,5.3,488.6,0,39.7,3.9,135.7,60.5,54.1,72.8,0.2,91.5,163.1
Aug,29,Tuesday,8,11.4,46.5,126.4,39.1,1037.4,0,35,113.3,11.4,60.5,54.1,72.8,0.5,273.3,487.6
Aug,29,Tuesday,9,12.3,38.8,180,56.2,1072.3,0,29.7,166.8,9.2,60.5,54.1,72.8,0.5,277.7,495.6
Aug,29,Tuesday,10,13.1,34.6,219.4,68.9,1085,0,24.7,206.2,10,60.5,54.1,72.8,0.5,277.7,495.6
Aug,29,Tuesday,11,14.1,24.3,272.9,85.8,1101.9,0,18.8,259.7,5.5,60.5,54.1,72.8,0.5,277.7,495.6
Aug,29,Tuesday,12,15.2,18.3,259.2,82.3,1943.6,0,12.1,246.1,6.2,60.5,54.1,72.8,0.5,247.9,442.5
Aug,29,Tuesday,13,16.2,10.4,357,110.7,1325.7,0,6.2,343.8,4.3,60.5,54.1,72.8,0.5,277.7,495.6
Aug,29,Tuesday,14,16.7,6.2,382.4,116.4,1132.6,0,3.2,369.3,3,60.5,54.1,72.8,0.5,277.7,495.6
Aug,29,Tuesday,15,17.1,4.3,388.5,118,1440.6,0,0.9,375.3,3.5,60.5,54.1,72.8,0.5,277.7,495.6
Aug,29,Tuesday,16,17.6,2.7,417.1,124.4,1140.6,0,0,403.8,2.7,60.5,54.1,72.8,0.5,277.7,495.6
Aug,29,Tuesday,17,16.4,8.1,161.8,52.3,735.5,0,5.2,148.8,2.9,60.5,54.1,72.8,0.3,158.8,283.3
Aug,29,Tuesday,18,15.2,30.1,73.3,23.4,523.9,0,12.1,60.1,17.9,60.5,54.1,72.8,0.2,95.9,171.2
Aug,29,Tuesday,19,14,45,55.8,17.7,519.7,0,19.4,42.6,25.5,60.5,54.1,72.8,0.2,95.9,171.2
Aug,29,Tuesday,20,13.9,44.6,29,9.2,423.4,0,20.1,15.8,24.4,60.5,54.1,72.8,0.1,65.1,116
Aug,29,Tuesday,21,13.7,70,21.7,6.9,404.5,0,21.1,8.6,48.8,60.5,54.1,72.8,0.1,61.8,110
Aug,29,Tuesday,22,13.6,0,15.8,5,116.1,0,0,2.7,0,0,0,0.1,0.1,30.3,54
Aug,29,Tuesday,23,13.5,0,15.2,4.8,74,0,0,2,0,0,0,0.1,0,15.3,27.6
Aug,30,Wednesday,0,13.5,0,15.1,4.7,73.9,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Aug,30,Wednesday,1,13.4,0,15,4.7,73.9,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Aug,30,Wednesday,2,13,0,14.8,4.7,73.8,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Aug,30,Wednesday,3,12.7,0,14.7,4.6,73.8,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Aug,30,Wednesday,4,12.3,0,14.6,4.6,77.1,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Aug,30,Wednesday,5,12.3,0,14.9,4.7,117.1,0,0,1.8,0,0,0,0.1,0.1,30.3,54
Aug,30,Wednesday,6,12.3,110.2,15,4.7,309.5,0,29.7,1.9,80.6,60.5,54.1,72.8,0.1,30.3,54
Aug,30,Wednesday,7,12.3,92.5,19,5.9,489.3,0,29.7,5.8,62.7,60.5,54.1,72.8,0.2,91.5,163.1
Aug,30,Wednesday,8,12.4,37.1,186.4,58.2,1056.5,0,29,173.4,8.2,60.5,54.1,72.8,0.5,273.3,487.6
Aug,30,Wednesday,9,12.4,36.2,214.1,66.8,1083,0,29,201,7.2,60.5,54.1,72.8,0.5,277.7,495.6
Aug,30,Wednesday,10,12.5,36.6,230.4,71.9,1088.1,0,28.4,217.3,8.2,60.5,54.1,72.8,0.5,277.7,495.6
Aug,30,Wednesday,11,12.7,34.9,254.6,79.4,1095.5,0,27.1,241.5,7.9,60.5,54.1,72.8,0.5,277.7,495.6
Aug,30,Wednesday,12,12.9,29.2,197.6,62,1923.3,0,26.1,184.4,3.1,60.5,54.1,72.8,0.5,247.9,442.5
Aug,30,Wednesday,13,13.1,28.2,268.2,83.8,1298.8,0,24.7,255.1,3.5,60.5,54.1,72.8,0.5,277.7,495.6
Aug,30,Wednesday,14,13.4,26,281.2,87.9,1104,0,23.1,268.1,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Aug,30,Wednesday,15,13.6,25.7,287.9,90.1,1412.7,0,21.8,274.8,4,60.5,54.1,72.8,0.5,277.7,495.6
Aug,30,Wednesday,16,13.9,23,291.2,91.2,1107.4,0,20.1,278.2,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Aug,30,Wednesday,17,13.9,32.9,87.7,27.7,711,0,20.1,74.5,12.8,60.5,54.1,72.8,0.3,158.8,283.3
Aug,30,Wednesday,18,13.8,36.3,25.2,8,508.4,0,20.8,12,15.5,60.5,54.1,72.8,0.2,95.9,171.2
Aug,30,Wednesday,19,13.8,45.6,21,6.6,508.6,0,20.8,7.9,24.8,60.5,54.1,72.8,0.2,95.9,171.2
Aug,30,Wednesday,20,13.1,75,16.7,5.2,419.4,0,24.7,3.5,50.3,60.5,54.1,72.8,0.1,65.1,116
Aug,30,Wednesday,21,12.5,113.3,16.3,5.1,402.7,0,28.4,3.2,84.8,60.5,54.1,72.8,0.1,61.8,110
Aug,30,Wednesday,22,11.8,0,15.4,4.8,115.8,0,0,2.2,0,0,0,0.1,0.1,30.3,54
Aug,30,Wednesday,23,11.2,0,15,4.6,73.8,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Aug,31,Thursday,0,10.6,0,14.8,4.6,73.7,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Aug,31,Thursday,1,10,0,14.7,4.5,77,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Aug,31,Thursday,2,9.9,0,14.6,4.5,77,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Aug,31,Thursday,3,9.7,0,14.5,4.4,76.9,0,0,1.3,0,0,0,0.1,0,15.3,27.6
Aug,31,Thursday,4,9.6,0.1,14.4,4.4,76.9,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
Aug,31,Thursday,5,9.7,0.1,14.7,4.5,116.9,0,0,1.5,0.1,0,0,0.1,0.1,30.3,54
Aug,31,Thursday,6,9.7,249.7,14.9,4.5,309.4,0,45,1.8,204.9,60.5,54.1,72.8,0.1,30.3,54
Aug,31,Thursday,7,9.8,159.7,16.4,5,488.4,0,44.6,3.2,114.9,60.5,54.1,72.8,0.2,91.5,163.1
Aug,31,Thursday,8,11.3,63.1,147.6,45.6,1043.9,0,35.7,134.5,27.3,60.5,54.1,72.8,0.5,273.3,487.6
Aug,31,Thursday,9,12.7,32.4,219.1,68.6,1084.7,0,27.1,205.9,5.4,60.5,54.1,72.8,0.5,277.7,495.6
Aug,31,Thursday,10,14.2,22.7,272.8,85.9,1102,0,18.1,259.8,4.6,60.5,54.1,72.8,0.5,277.7,495.6
Aug,31,Thursday,11,15.9,11.5,327.6,103.5,1119.6,0,8.2,314.5,3.5,60.5,54.1,72.8,0.5,277.7,495.6
Aug,31,Thursday,12,17.6,4.1,342.8,108.5,1969.8,0,0,329.6,4,60.5,54.1,72.8,0.5,247.9,442.5
Aug,31,Thursday,13,19.3,0,816,212.4,1424.1,0,0,802.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,31,Thursday,14,19.3,0,841,218.9,1231.7,0,0,828,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,31,Thursday,15,19.3,0,841.9,219.1,1538.4,0,0,828.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,31,Thursday,16,19.3,0,846.1,220.2,1233,0,0,832.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Aug,31,Thursday,17,18.7,0,613.5,177,856.9,0,0,600.3,0,60.5,54.1,72.8,0.3,158.8,283.3
Aug,31,Thursday,18,18.1,0,462.3,135.4,632.4,0,0,449.1,0,60.5,54.1,72.8,0.2,95.9,171.2
Aug,31,Thursday,19,17.5,13.2,107.9,35.2,537.2,0,0,94.7,13.3,60.5,54.1,72.8,0.2,95.9,171.2
Aug,31,Thursday,20,16.2,33.7,58.1,18.7,432.9,0,6.2,44.9,27.5,60.5,54.1,72.8,0.1,65.1,116
Aug,31,Thursday,21,15,59.2,40.2,12.8,410.4,0,13.5,27,45.7,60.5,54.1,72.8,0.1,61.8,110
Aug,31,Thursday,22,13.7,0,24.1,7.6,119,0,0,10.9,0,0,0,0.4,0.1,30.3,54
Aug,31,Thursday,23,12.9,0,17.6,5.5,74.8,0,0,4.4,0,0,0,0.1,0,15.3,27.6
Sep,1,Friday,0,12.2,0,16,5,74.2,0,0,2.9,0,0,0,0.1,0,15.3,27.6
Sep,1,Friday,1,12.4,0,15.2,4.8,73.9,0,0,2.1,0,0,0,0.1,0,15.3,27.6
Sep,1,Friday,2,12.8,0,15.1,4.7,73.9,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Sep,1,Friday,3,13.4,0,15,4.7,73.9,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Sep,1,Friday,4,13.8,0,14.8,4.7,73.8,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Sep,1,Friday,5,13.9,0,19.3,6.1,117.3,0,0,6.1,0,0,0,0.4,0.1,30.3,54
Sep,1,Friday,6,14.2,112.2,16.3,5.2,312.4,0,18.1,3.2,94.1,60.5,54.1,72.8,0.1,30.3,54
Sep,1,Friday,7,14.3,71.5,32.5,10.3,494.9,0,17.8,19.4,53.9,60.5,54.1,72.8,0.2,91.5,163.1
Sep,1,Friday,8,15,18.5,236,75.2,1074.2,0,13.5,222.8,5.2,60.5,54.1,72.8,0.5,273.3,487.6
Sep,1,Friday,9,15.9,14.6,273.4,87.1,1103.2,0,8.2,260.2,6.4,60.5,54.1,72.8,0.5,277.7,495.6
Sep,1,Friday,10,16.6,9.5,288.5,92.1,1108.2,0,3.8,275.3,5.7,60.5,54.1,72.8,0.5,277.7,495.6
Sep,1,Friday,11,17.7,2.6,383,117.2,1133.3,0,0,369.8,2.6,60.5,54.1,72.8,0.5,277.7,495.6
Sep,1,Friday,12,18.9,0,742,199.5,2057.4,0,0,728.7,0,60.5,54.1,72.8,0.5,247.9,442.5
Sep,1,Friday,13,20,0,848.6,221.3,1433,0,0,835.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,1,Friday,14,20.2,0,866.5,226.1,1238.8,0,0,853.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,1,Friday,15,20.3,0,875.1,228.3,1547.6,0,0,862.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,1,Friday,16,20.5,0,869.5,227,1239.8,0,0,856.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,1,Friday,17,19.8,0,631.4,182.6,863.3,0,0,618.3,0,60.5,54.1,72.8,0.3,158.8,283.3
Sep,1,Friday,18,19,0,492.5,144.1,643.1,0,0,479.4,0,60.5,54.1,72.8,0.2,95.9,171.2
Sep,1,Friday,19,18.3,0,454.2,133.3,634.2,0,0,440.9,0,60.5,54.1,72.8,0.2,95.9,171.2
Sep,1,Friday,20,17.5,14.8,70.6,23,439.2,0,0,57.5,14.8,60.5,54.1,72.8,0.1,65.1,116
Sep,1,Friday,21,16.7,26.2,43.5,14.1,411.7,0,3.2,30.5,22.9,60.5,54.1,72.8,0.1,61.8,110
Sep,1,Friday,22,15.9,0,34,10.9,122.7,0,0,21,0,0,0,0.7,0.1,30.3,54
Sep,1,Friday,23,15.8,0,23.3,7.5,77,0,0,10.4,0,0,0,0.4,0,15.3,27.6
Sep,2,Saturday,0,15.6,0,20.5,6.6,76,0,0,7.3,0,0,0,0.2,0,15.3,27.6
Sep,2,Saturday,1,15.5,0,17.8,5.7,75,0,0,4.7,0,0,0,0.1,0,15.3,27.6
Sep,2,Saturday,2,15,0,15.7,5,74.2,0,0,2.5,0,0,0,0.1,0,15.3,27.6
Sep,2,Saturday,3,14.6,0,15,4.8,73.9,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Sep,2,Saturday,4,14.1,0,14.8,4.7,73.9,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Sep,2,Saturday,5,14,0,14.7,4.7,73.8,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Sep,2,Saturday,6,13.8,67.7,15.8,5,312.2,0,20.8,2.7,47,60.5,54.1,72.8,0.1,30.3,54
Sep,2,Saturday,7,13.7,94.6,15,4.8,312.2,0,21.1,1.9,73.4,60.5,54.1,72.8,0.1,30.9,55
Sep,2,Saturday,8,13.5,71.3,25.5,8,490.7,0,22.4,12.5,48.8,60.5,54.1,72.8,0.2,92.6,165.1
Sep,2,Saturday,9,13.4,72.7,24.7,7.8,503,0,23.1,11.5,49.5,60.5,54.1,72.8,0.2,95.9,171.2
Sep,2,Saturday,10,13.2,72.6,24.8,7.8,516.4,0,24.1,11.6,48.6,60.5,54.1,72.8,0.2,99.2,177.2
Sep,2,Saturday,11,14.1,66.5,27.3,8.7,517.2,0,18.8,14.2,47.8,60.5,54.1,72.8,0.2,99.2,177.2
Sep,2,Saturday,12,15.1,106.4,28,9,1320.8,0,12.8,14.7,93.7,60.5,54.1,72.8,0.2,54.5,97.7
Sep,2,Saturday,13,16,91.6,31.8,10.2,592.1,0,7.5,18.6,84,60.5,54.1,72.8,0.2,54.5,97.7
Sep,2,Saturday,14,17,93.3,47.8,15.5,398.5,0,1.5,34.5,91.8,60.5,54.1,72.8,0.2,54.5,97.7
Sep,2,Saturday,15,18.1,0,301,96.8,783,0,0,287.9,0,60.5,54.1,72.8,0.2,54.5,97.7
Sep,2,Saturday,16,19.1,0,321.1,103.5,483.1,0,0,307.9,0,60.5,54.1,72.8,0.2,54.5,97.7
Sep,2,Saturday,17,17.9,73,39.2,12.8,314.9,0,0,26,73,60.5,54.1,72.8,0.1,24.6,44.6
Sep,2,Saturday,18,16.7,0,26.2,8.5,96.2,0,0,13,0,0,0,0.6,0.1,20.2,36.5
Sep,2,Saturday,19,15.5,0,21,6.7,87.3,0,0,7.8,0,0,0,0.3,0.1,18,32.5
Sep,2,Saturday,20,15.1,0,20.4,6.5,87.1,0,0,7.2,0,0,0,0.3,0.1,18,32.5
Sep,2,Saturday,21,14.7,0,16.2,5.1,76.6,0,0,3,0,0,0,0.1,0,15.8,28.5
Sep,2,Saturday,22,14.3,0,14.6,4.6,73.8,0,0,1.4,0,0,0,0,0,15.3,27.6
Sep,2,Saturday,23,14.3,0,14.2,4.5,73.6,0,0,1,0,0,0,0,0,15.3,27.6
Sep,3,Sunday,0,14.3,0,14,4.4,73.6,0,0,0.8,0,0,0,0,0,15.3,27.6
Sep,3,Sunday,1,14.3,0,13.8,4.4,73.5,0,0,0.6,0,0,0,0,0,15.3,27.6
Sep,3,Sunday,2,13.8,0,13.7,4.3,76.8,0,0,0.6,0,0,0,0,0,15.3,27.6
Sep,3,Sunday,3,13.4,0,13.7,4.3,76.8,0,0,0.5,0,0,0,0,0,15.3,27.6
Sep,3,Sunday,4,12.9,0.1,13.6,4.3,76.7,0,0,0.5,0.1,0,0,0,0,15.3,27.6
Sep,3,Sunday,5,12,0.1,13.4,4.2,76.6,0,0,0.3,0.1,0,0,0,0,15.3,27.6
Sep,3,Sunday,6,11,0.1,13.4,4.1,76.6,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,3,Sunday,7,10.1,0.1,13.4,4.1,74.6,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,3,Sunday,8,10.9,0.1,13.6,4.2,75.8,0,0,0.4,0.1,0,0,0,0,15.8,28.5
Sep,3,Sunday,9,11.8,0.1,13.9,4.3,75.1,0,0,0.7,0.1,0,0,0,0,15.8,28.5
Sep,3,Sunday,10,12.6,0.1,20,6.3,90.7,0,0,6.9,0.1,0,0,0.3,0.1,19.1,34.5
Sep,3,Sunday,11,13.5,0.1,32.4,10.2,95.2,0,0,19.3,0.1,0,0,0.8,0.1,19.1,34.5
Sep,3,Sunday,12,14.3,0.1,60.1,19.1,1043,0,0,47,0.1,0,0,1.9,0.1,21.3,38.6
Sep,3,Sunday,13,15.2,0.1,81.1,25.9,320.8,0,0,68,0.1,0,0,3.1,0.1,21.3,38.6
Sep,3,Sunday,14,15.1,0.1,88.9,28.4,124.7,0,0,75.8,0.1,0,0,3.3,0.1,21.3,38.6
Sep,3,Sunday,15,14.9,0.1,89.1,28.4,431.3,0,0,76,0.1,0,0,3.3,0.1,21.3,38.6
Sep,3,Sunday,16,14.8,0.1,83.7,26.7,122.8,0,0,70.5,0.1,0,0,3,0.1,21.3,38.6
Sep,3,Sunday,17,13.9,0.1,62.2,19.7,108.7,0,0,49.1,0.1,0,0,2.1,0.1,19.1,34.5
Sep,3,Sunday,18,13.1,0.1,37,11.6,89.8,0,0,23.7,0.1,0,0,1.1,0,16.9,30.5
Sep,3,Sunday,19,12.2,0.1,21.6,6.7,79.5,0,0,8.3,0.1,0,0,0.3,0,15.3,27.6
Sep,3,Sunday,20,11.3,0.1,15.7,4.9,77.4,0,0,2.5,0.1,0,0,0,0,15.3,27.6
Sep,3,Sunday,21,10.3,0.1,13.6,4.2,76.6,0,0,0.4,0.1,0,0,0,0,15.3,27.6
Sep,3,Sunday,22,9.4,0.1,13.3,4,76.5,0,0,0.1,0.1,0,0,0,0,15.3,27.6
Sep,3,Sunday,23,8.7,0.2,0,0,52,0,0,0,0.2,0,0,0,0,15.3,27.6
Sep,4,Monday,0,7.9,0.2,0,0,52,0,0,0,0.2,0,0,0,0,15.3,27.6
Sep,4,Monday,1,7.2,0.2,0,0,52,0,0,0,0.2,0,0,0,0,15.3,27.6
Sep,4,Monday,2,6.9,0.2,0,0,52,0,0,0,0.2,0,0,0,0,15.3,27.6
Sep,4,Monday,3,6.5,0.2,0,0,52,0,0,0,0.2,0,0,0,0,15.3,27.6
Sep,4,Monday,4,6.2,0.2,0,0,52,0,0,0,0.2,0,0,0,0,15.3,27.6
Sep,4,Monday,5,6.6,0.2,13.4,4,118.3,0,0,0.2,0.2,0,0,0,0.1,30.3,54
Sep,4,Monday,6,6.9,327.9,14.5,4.3,311.5,0,61.9,1.2,266.1,60.5,54.1,72.8,0.1,30.3,54
Sep,4,Monday,7,7.3,286.2,16,4.8,489.3,0,59.6,2.8,226.7,60.5,54.1,72.8,0.2,91.5,163.1
Sep,4,Monday,8,9.5,53.9,111.8,34,1033.1,0,46.3,98.7,7.5,60.5,54.1,72.8,0.5,273.3,487.6
Sep,4,Monday,9,11.7,48.8,166.1,51.6,1067.7,0,33,152.9,15.9,60.5,54.1,72.8,0.5,277.7,495.6
Sep,4,Monday,10,13.9,27.9,214.2,67.8,1083.9,0,20.1,201.1,7.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,4,Monday,11,14.7,21.1,251.4,79.7,1095.8,0,15.1,238.3,6,60.5,54.1,72.8,0.5,277.7,495.6
Sep,4,Monday,12,15.4,19,247.8,79,1940.3,0,11.1,234.8,7.8,60.5,54.1,72.8,0.5,247.9,442.5
Sep,4,Monday,13,16.2,11.7,323.4,102.4,1317.4,0,6.2,310.3,5.5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,4,Monday,14,15.9,11.3,342.1,107.3,1123.4,0,8.2,329,3.1,60.5,54.1,72.8,0.5,277.7,495.6
Sep,4,Monday,15,15.6,12.7,346.3,108,1430.7,0,9.8,333,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Sep,4,Monday,16,15.3,16.1,339.1,106.2,1122.4,0,11.8,325.9,4.3,60.5,54.1,72.8,0.5,277.7,495.6
Sep,4,Monday,17,14.5,31.2,161.1,51.2,735.2,0,16.4,147.9,14.7,60.5,54.1,72.8,0.3,158.8,283.3
Sep,4,Monday,18,13.8,64.8,82.8,26.2,528.5,0,20.8,69.7,44,60.5,54.1,72.8,0.2,95.9,171.2
Sep,4,Monday,19,13,51.6,61.9,19.4,523.8,0,25.4,48.7,26.2,60.5,54.1,72.8,0.2,95.9,171.2
Sep,4,Monday,20,11.9,119.3,33.1,10.3,426.4,0,32,20.1,87.4,60.5,54.1,72.8,0.1,65.1,116
Sep,4,Monday,21,10.7,109.6,22.6,6.9,404.5,0,39,9.4,70.5,60.5,54.1,72.8,0.1,61.8,110
Sep,4,Monday,22,9.6,0,15.2,4.6,115.7,0,0,2,0,0,0,0.1,0.1,30.3,54
Sep,4,Monday,23,9.5,0,14.7,4.5,73.6,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Sep,5,Tuesday,0,9.4,0,14.6,4.4,76.9,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Sep,5,Tuesday,1,9.3,0,14.5,4.4,76.9,0,0,1.3,0,0,0,0.1,0,15.3,27.6
Sep,5,Tuesday,2,8.8,0.1,14.4,4.4,76.8,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
Sep,5,Tuesday,3,8.2,0.1,14.3,4.3,76.8,0,0,1.1,0.1,0,0,0,0,15.3,27.6
Sep,5,Tuesday,4,7.7,0.1,14.2,4.2,76.7,0,0,1,0.1,0,0,0,0,15.3,27.6
Sep,5,Tuesday,5,7.6,0.1,14.5,4.3,118.7,0,0,1.3,0.1,0,0,0.1,0.1,30.3,54
Sep,5,Tuesday,6,7.6,299.5,15,4.5,311.7,0,57.6,1.9,242,60.5,54.1,72.8,0.1,30.3,54
Sep,5,Tuesday,7,7.5,187.9,17.3,5.2,489.7,0,58.2,4.1,129.6,60.5,54.1,72.8,0.2,91.5,163.1
Sep,5,Tuesday,8,9,80.5,127.3,38.6,1037.6,0,49.3,114.2,31.2,60.5,54.1,72.8,0.5,273.3,487.6
Sep,5,Tuesday,9,10.6,52.2,194,59.6,1075.7,0,39.7,180.7,12.4,60.5,54.1,72.8,0.5,277.7,495.6
Sep,5,Tuesday,10,12.1,37.3,243.3,75.6,1091.7,0,30.7,230,6.6,60.5,54.1,72.8,0.5,277.7,495.6
Sep,5,Tuesday,11,13.4,26.9,290.5,90.7,1106.8,0,23.1,277.3,3.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,5,Tuesday,12,14.7,22.2,266.3,84.2,1945.5,0,15.1,253.1,7,60.5,54.1,72.8,0.5,247.9,442.5
Sep,5,Tuesday,13,16,11.7,358.6,110.9,1325.9,0,7.5,345.3,4.1,60.5,54.1,72.8,0.5,277.7,495.6
Sep,5,Tuesday,14,15.1,15.7,364.6,111.6,1127.7,0,12.8,351.6,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Sep,5,Tuesday,15,14.3,21.2,342.4,106.3,1429,0,17.8,329.3,3.3,60.5,54.1,72.8,0.5,277.7,495.6
Sep,5,Tuesday,16,13.4,26.5,337.2,104.7,1120.8,0,23.1,324,3.3,60.5,54.1,72.8,0.5,277.7,495.6
Sep,5,Tuesday,17,12.8,30.2,131.9,41.3,725.3,0,26.7,118.8,3.5,60.5,54.1,72.8,0.3,158.8,283.3
Sep,5,Tuesday,18,12.3,49.7,58.7,18.3,520.7,0,29.7,45.4,19.9,60.5,54.1,72.8,0.2,95.9,171.2
Sep,5,Tuesday,19,11.7,59.3,39.8,12.3,516.7,0,33,26.7,26.3,60.5,54.1,72.8,0.2,95.9,171.2
Sep,5,Tuesday,20,11.3,86.6,23.6,7.3,423.4,0,35.7,10.4,50.9,60.5,54.1,72.8,0.1,65.1,116
Sep,5,Tuesday,21,10.9,73.5,17,5.2,402.8,0,38,3.8,35.6,60.5,54.1,72.8,0.1,61.8,110
Sep,5,Tuesday,22,10.5,0,15.4,4.7,115.8,0,0,2.2,0,0,0,0.1,0.1,30.3,54
Sep,5,Tuesday,23,9.6,0,14.9,4.6,73.7,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Sep,6,Wednesday,0,8.8,0,14.8,4.5,77,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Sep,6,Wednesday,1,7.9,0.1,14.6,4.4,76.9,0,0,1.5,0.1,0,0,0.1,0,15.3,27.6
Sep,6,Wednesday,2,6.8,0.1,14.5,4.3,76.8,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
Sep,6,Wednesday,3,5.6,0.1,0,0,80.7,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
Sep,6,Wednesday,4,4.5,0.1,0,0,77.9,0,0,1,0.1,0,0,0,0,15.3,27.6
Sep,6,Wednesday,5,4.8,0.1,0,0,120.2,0,0,1.3,0.1,0,0,0.1,0.1,30.3,54
Sep,6,Wednesday,6,5.2,372.7,0,0,314.2,0,71.8,2.1,300.9,60.5,54.1,72.8,0.1,30.3,54
Sep,6,Wednesday,7,5.5,195,0,0,492.8,0,70.2,4,124.7,60.5,54.1,72.8,0.2,91.5,163.1
Sep,6,Wednesday,8,8.2,81.3,134.5,40.4,1039.5,0,53.9,121.3,27.3,60.5,54.1,72.8,0.5,273.3,487.6
Sep,6,Wednesday,9,11,49.5,213.9,66,1082.1,0,37.3,200.7,12.2,60.5,54.1,72.8,0.5,277.7,495.6
Sep,6,Wednesday,10,13.7,24.9,276.2,86.6,1102.7,0,21.1,262.9,3.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,6,Wednesday,11,14.4,20,323.5,101.3,1117.5,0,17.1,310.4,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Sep,6,Wednesday,12,15,19.7,296.5,93.5,1954.8,0,13.5,283.4,6.1,60.5,54.1,72.8,0.5,247.9,442.5
Sep,6,Wednesday,13,15.7,12.5,385.6,116.5,1331.5,0,9.1,372.4,3.3,60.5,54.1,72.8,0.5,277.7,495.6
Sep,6,Wednesday,14,15.7,12,406.9,121.1,1137.2,0,9.1,393.8,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,6,Wednesday,15,15.7,12,404.4,120.6,1443.2,0,9.1,391.3,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,6,Wednesday,16,15.7,12,404.9,120.7,1136.8,0,9.1,391.8,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,6,Wednesday,17,14.6,25.3,179.6,57.2,741.2,0,15.8,166.5,9.5,60.5,54.1,72.8,0.3,158.8,283.3
Sep,6,Wednesday,18,13.4,46.2,83,26.1,528.5,0,23.1,69.8,23.2,60.5,54.1,72.8,0.2,95.9,171.2
Sep,6,Wednesday,19,12.3,57.8,58.6,18.3,522.6,0,29.7,45.5,28.2,60.5,54.1,72.8,0.2,95.9,171.2
Sep,6,Wednesday,20,11.8,73.9,33.8,10.5,426.6,0,32.7,20.7,41.3,60.5,54.1,72.8,0.1,65.1,116
Sep,6,Wednesday,21,11.2,86.3,24.1,7.5,405.1,0,36,10.9,50.4,60.5,54.1,72.8,0.1,61.8,110
Sep,6,Wednesday,22,10.7,0,15.9,4.9,116,0,0,2.7,0,0,0,0.1,0.1,30.3,54
Sep,6,Wednesday,23,10.9,0,15.3,4.7,73.9,0,0,2.1,0,0,0,0.1,0,15.3,27.6
Sep,7,Thursday,0,11.1,0,15.1,4.7,73.8,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Sep,7,Thursday,1,11.3,0,15,4.6,73.8,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Sep,7,Thursday,2,11.3,0,14.9,4.6,77.1,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Sep,7,Thursday,3,11.4,0,14.8,4.6,77.1,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Sep,7,Thursday,4,11.4,0,14.7,4.5,77.1,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Sep,7,Thursday,5,11.3,0,15,4.6,119,0,0,1.8,0,0,0,0.1,0.1,30.3,54
Sep,7,Thursday,6,11.2,106.6,15.7,4.8,312,0,36,2.5,70.5,60.5,54.1,72.8,0.1,30.3,54
Sep,7,Thursday,7,11.1,104.8,27,8.3,492.9,0,36.7,13.9,68.2,60.5,54.1,72.8,0.2,91.5,163.1
Sep,7,Thursday,8,12.5,49.8,232.1,72.5,1071.5,0,28.4,218.8,21.4,60.5,54.1,72.8,0.5,273.3,487.6
Sep,7,Thursday,9,13.8,27.5,282.9,88.6,1104.8,0,20.8,269.6,6.7,60.5,54.1,72.8,0.5,277.7,495.6
Sep,7,Thursday,10,15.2,17.9,326.3,102.7,1118.8,0,12.1,313.1,5.6,60.5,54.1,72.8,0.5,277.7,495.6
Sep,7,Thursday,11,15.4,14.5,354,109.5,1125.6,0,11.1,340.7,3.2,60.5,54.1,72.8,0.5,277.7,495.6
Sep,7,Thursday,12,15.5,13.4,312.8,98.8,1960.1,0,10.5,299.6,2.9,60.5,54.1,72.8,0.5,247.9,442.5
Sep,7,Thursday,13,15.7,12,403.2,120.3,1335.3,0,9.1,390.2,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,7,Thursday,14,15.8,11.6,409.3,121.6,1137.8,0,8.8,396,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,7,Thursday,15,15.8,11.7,409.2,121.6,1444.3,0,8.8,395.9,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,7,Thursday,16,15.9,11,402.5,120.2,1136.4,0,8.2,389.3,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,7,Thursday,17,15.2,15,187.7,60,744.1,0,12.1,174.4,2.8,60.5,54.1,72.8,0.3,158.8,283.3
Sep,7,Thursday,18,14.4,29.1,89.4,28.4,530.8,0,17.1,76.1,11.9,60.5,54.1,72.8,0.2,95.9,171.2
Sep,7,Thursday,19,13.7,44,68.7,21.7,526,0,21.1,55.4,22.9,60.5,54.1,72.8,0.2,95.9,171.2
Sep,7,Thursday,20,13.2,52.6,37.9,11.9,428.1,0,24.1,24.8,28.4,60.5,54.1,72.8,0.1,65.1,116
Sep,7,Thursday,21,12.8,88.2,27.6,8.6,406.2,0,26.7,14.5,61.7,60.5,54.1,72.8,0.1,61.8,110
Sep,7,Thursday,22,12.3,0,16.1,5,116.1,0,0,2.9,0,0,0,0.1,0.1,30.3,54
Sep,7,Thursday,23,12.2,0,15.3,4.8,73.9,0,0,2.1,0,0,0,0.1,0,15.3,27.6
Sep,8,Friday,0,12,0,15.1,4.7,73.9,0,0,2,0,0,0,0.1,0,15.3,27.6
Sep,8,Friday,1,11.9,0,15,4.7,73.8,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Sep,8,Friday,2,11.8,0,14.9,4.6,73.8,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Sep,8,Friday,3,11.6,0,14.8,4.6,77.1,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Sep,8,Friday,4,11.5,0,14.7,4.6,77.1,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Sep,8,Friday,5,11.7,0,15,4.7,119,0,0,1.8,0,0,0,0.1,0.1,30.3,54
Sep,8,Friday,6,11.9,103.4,15.1,4.7,311.9,0,32,2,71.5,60.5,54.1,72.8,0.1,30.3,54
Sep,8,Friday,7,12.1,91,22,6.8,491.4,0,30.7,8.7,60.2,60.5,54.1,72.8,0.2,91.5,163.1
Sep,8,Friday,8,13.3,33.1,228.7,71.9,1071,0,23.7,215.6,9.3,60.5,54.1,72.8,0.5,273.3,487.6
Sep,8,Friday,9,14.5,21.7,276.7,87.2,1103.3,0,16.4,263.4,5.1,60.5,54.1,72.8,0.5,277.7,495.6
Sep,8,Friday,10,15.7,13.1,326.6,103.1,1119.2,0,9.1,313.4,3.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,8,Friday,11,16.4,8,361.1,111.7,1127.8,0,5.2,347.7,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,8,Friday,12,17,5.9,332.8,105.7,1967,0,1.5,319.5,4.3,60.5,54.1,72.8,0.5,247.9,442.5
Sep,8,Friday,13,17.7,2.5,455.7,133.3,1348.4,0,0,442.6,2.4,60.5,54.1,72.8,0.5,277.7,495.6
Sep,8,Friday,14,17.7,2.5,472.2,137.8,1153.9,0,0,459.2,2.4,60.5,54.1,72.8,0.5,277.7,495.6
Sep,8,Friday,15,17.7,2.5,476.8,139.1,1461.7,0,0,463.7,2.4,60.5,54.1,72.8,0.5,277.7,495.6
Sep,8,Friday,16,17.7,2.5,470.7,137.4,1153.5,0,0,457.4,2.5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,8,Friday,17,16.7,6,206.8,67,751,0,3.2,193.7,2.9,60.5,54.1,72.8,0.3,158.8,283.3
Sep,8,Friday,18,15.6,25.9,98.3,31.6,533.9,0,9.8,85.3,16,60.5,54.1,72.8,0.2,95.9,171.2
Sep,8,Friday,19,14.6,28.1,76.7,24.4,528.7,0,15.8,63.6,12.2,60.5,54.1,72.8,0.2,95.9,171.2
Sep,8,Friday,20,13.8,56,42.9,13.5,429.7,0,20.8,29.7,35.4,60.5,54.1,72.8,0.1,65.1,116
Sep,8,Friday,21,13,64.3,28.5,8.9,406.5,0,25.4,15.4,38.9,60.5,54.1,72.8,0.1,61.8,110
Sep,8,Friday,22,12.2,0,16.3,5.1,116.2,0,0,3.2,0,0,0,0.1,0.1,30.3,54
Sep,8,Friday,23,11.7,0,15.2,4.7,73.9,0,0,2,0,0,0,0.1,0,15.3,27.6
Sep,9,Saturday,0,11.1,0,15,4.6,73.8,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Sep,9,Saturday,1,10.6,0,14.9,4.6,73.8,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Sep,9,Saturday,2,10.4,0,14.8,4.5,77.1,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Sep,9,Saturday,3,10.1,0,14.7,4.5,77,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Sep,9,Saturday,4,9.9,0,14.6,4.5,77,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Sep,9,Saturday,5,10.7,0,14.5,4.5,77,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Sep,9,Saturday,6,11.5,131.3,15.5,4.8,312,0,34.4,2.3,96.9,60.5,54.1,72.8,0.1,30.3,54
Sep,9,Saturday,7,12.3,100.9,16.1,5,312.5,0,29.7,2.9,71.4,60.5,54.1,72.8,0.1,30.9,55
Sep,9,Saturday,8,14.4,64.7,39.6,12.6,495.2,0,17.1,26.5,47.7,60.5,54.1,72.8,0.2,92.6,165.1
Sep,9,Saturday,9,16.6,34.8,71.7,23.2,518.4,0,3.8,58.5,31,60.5,54.1,72.8,0.2,95.9,171.2
Sep,9,Saturday,10,18.7,0,434.1,128.8,634,0,0,421,0,60.5,54.1,72.8,0.2,99.2,177.2
Sep,9,Saturday,11,19.6,0,474.9,139.7,644.9,0,0,461.8,0,60.5,54.1,72.8,0.2,99.2,177.2
Sep,9,Saturday,12,20.4,0,406.8,123.9,1432.5,0,0,393.7,0,60.5,54.1,72.8,0.2,54.5,97.7
Sep,9,Saturday,13,21.3,0,411.4,125.5,704,0,0,398.2,0,60.5,54.1,72.8,0.2,54.5,97.7
Sep,9,Saturday,14,21.2,0,403.6,123.8,503.4,0,0,390.6,0,60.5,54.1,72.8,0.2,54.5,97.7
Sep,9,Saturday,15,21.1,0,400.4,123,809.2,0,0,387.2,0,60.5,54.1,72.8,0.2,54.5,97.7
Sep,9,Saturday,16,21,0,381.5,118.9,498.5,0,0,368.4,0,60.5,54.1,72.8,0.2,54.5,97.7
Sep,9,Saturday,17,19.3,0,288.4,93.7,392.4,0,0,275.3,0,60.5,54.1,72.8,0.1,24.6,44.6
Sep,9,Saturday,18,17.6,0,37.2,12.1,100.3,0,0,24,0,0,0,1,0.1,20.2,36.5
Sep,9,Saturday,19,15.9,0,28,9,89.9,0,0,14.9,0,0,0,0.7,0.1,18,32.5
Sep,9,Saturday,20,15.7,0,26.6,8.5,89.4,0,0,13.5,0,0,0,0.4,0.1,18,32.5
Sep,9,Saturday,21,15.6,0,21.5,6.9,78.6,0,0,8.2,0,0,0,0.3,0,15.8,28.5
Sep,9,Saturday,22,15.4,0,18.8,6,75.4,0,0,5.6,0,0,0,0.3,0,15.3,27.6
Sep,9,Saturday,23,14.7,0,16.7,5.3,74.6,0,0,3.5,0,0,0,0.1,0,15.3,27.6
Sep,10,Sunday,0,14,0,15,4.8,73.9,0,0,1.8,0,0,0,0,0,15.3,27.6
Sep,10,Sunday,1,13.3,0,13.8,4.4,76.8,0,0,0.7,0,0,0,0,0,15.3,27.6
Sep,10,Sunday,2,12.8,0,13.8,4.3,76.8,0,0,0.6,0,0,0,0,0,15.3,27.6
Sep,10,Sunday,3,12.4,0,13.7,4.3,76.8,0,0,0.6,0,0,0,0,0,15.3,27.6
Sep,10,Sunday,4,11.9,0.1,13.7,4.2,76.7,0,0,0.5,0.1,0,0,0,0,15.3,27.6
Sep,10,Sunday,5,12.3,0.1,13.6,4.3,76.7,0,0,0.5,0.1,0,0,0,0,15.3,27.6
Sep,10,Sunday,6,12.7,0.1,13.7,4.3,76.8,0,0,0.5,0.1,0,0,0,0,15.3,27.6
Sep,10,Sunday,7,13.1,0.1,13.8,4.3,74.9,0,0,0.6,0.1,0,0,0,0,15.3,27.6
Sep,10,Sunday,8,15,0,19.6,6.3,78.1,0,0,6.4,0,0,0,0.2,0,15.8,28.5
Sep,10,Sunday,9,17,0,41.6,13.5,85.5,0,0,28.4,0,0,0,1.3,0,15.8,28.5
Sep,10,Sunday,10,18.9,0,81.1,26.8,110.5,0,0,67.9,0,0,0,3,0.1,19.1,34.5
Sep,10,Sunday,11,18.8,0,92.7,30.6,114.8,0,0,79.6,0,0,0,3.4,0.1,19.1,34.5
Sep,10,Sunday,12,18.6,0,112.3,37,1059.9,0,0,99.1,0,0,0,4.2,0.1,21.3,38.6
Sep,10,Sunday,13,18.5,0,89.5,29.4,324.7,0,0,76.3,0,0,0,3.3,0.1,21.3,38.6
Sep,10,Sunday,14,16.7,0,74.2,24,119.7,0,0,60.9,0,0,0,2.7,0.1,21.3,38.6
Sep,10,Sunday,15,14.8,0.1,57.8,18.4,419.9,0,0,44.8,0.1,0,0,2,0.1,21.3,38.6
Sep,10,Sunday,16,13,0.1,40.3,12.6,106.8,0,0,27.1,0.1,0,0,1.2,0.1,21.3,38.6
Sep,10,Sunday,17,12.5,0.1,26.1,8.2,95.6,0,0,13,0.1,0,0,0.4,0.1,19.1,34.5
Sep,10,Sunday,18,12,0.1,16.5,5.1,82.4,0,0,3.3,0.1,0,0,0.1,0,16.9,30.5
Sep,10,Sunday,19,11.5,0.1,13.8,4.3,76.7,0,0,0.6,0.1,0,0,0,0,15.3,27.6
Sep,10,Sunday,20,11.2,0.1,13.5,4.2,76.6,0,0,0.3,0.1,0,0,0,0,15.3,27.6
Sep,10,Sunday,21,11,0.1,13.3,4.1,76.6,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,10,Sunday,22,10.7,0.1,13.3,4.1,76.5,0,0,0.1,0.1,0,0,0,0,15.3,27.6
Sep,10,Sunday,23,10.6,0.1,13.3,4.1,76.5,0,0,0.1,0.1,0,0,0,0,15.3,27.6
Sep,11,Monday,0,10.6,0.1,13.3,4.1,76.5,0,0,0.1,0.1,0,0,0,0,15.3,27.6
Sep,11,Monday,1,10.5,0.1,13.3,4.1,76.5,0,0,0.1,0.1,0,0,0,0,15.3,27.6
Sep,11,Monday,2,10.4,0.1,13.3,4.1,76.5,0,0,0.1,0.1,0,0,0,0,15.3,27.6
Sep,11,Monday,3,10.3,0.1,13.3,4.1,76.5,0,0,0.1,0.1,0,0,0,0,15.3,27.6
Sep,11,Monday,4,10.2,0.1,13.3,4.1,76.5,0,0,0.1,0.1,0,0,0,0,15.3,27.6
Sep,11,Monday,5,10.2,0.1,13.5,4.1,118.4,0,0,0.3,0.1,0,0,0,0.1,30.3,54
Sep,11,Monday,6,10.3,336.8,14.1,4.3,311.5,0,41.7,0.9,295,60.5,54.1,72.8,0.1,30.3,54
Sep,11,Monday,7,10.3,282.4,15.7,4.8,489.3,0,41.7,2.4,240.8,60.5,54.1,72.8,0.2,91.5,163.1
Sep,11,Monday,8,10.8,73.4,82.6,25.4,1024.5,0,38.7,69.6,34.7,60.5,54.1,72.8,0.5,273.3,487.6
Sep,11,Monday,9,11.4,49.4,101.8,31.5,1047.6,0,35,88.6,14.4,60.5,54.1,72.8,0.5,277.7,495.6
Sep,11,Monday,10,11.9,49.5,121.2,37.7,1053.8,0,32,108,17.5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,11,Monday,11,12,38,138.4,43.1,1059.2,0,31.4,125.4,6.7,60.5,54.1,72.8,0.5,277.7,495.6
Sep,11,Monday,12,12.2,45.7,105.4,32.9,1894.2,0,30,92.2,15.6,60.5,54.1,72.8,0.5,247.9,442.5
Sep,11,Monday,13,12.3,40.5,165.6,51.7,1266.7,0,29.7,152.4,10.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,11,Monday,14,13.3,27.2,214.4,67.4,1083.6,0,23.7,201.3,3.4,60.5,54.1,72.8,0.5,277.7,495.6
Sep,11,Monday,15,14.2,25.2,254.4,80.3,1402.9,0,18.1,241.3,7,60.5,54.1,72.8,0.5,277.7,495.6
Sep,11,Monday,16,15.2,15.1,275,87.1,1103.2,0,12.1,261.9,3,60.5,54.1,72.8,0.5,277.7,495.6
Sep,11,Monday,17,14.6,29.1,84.3,26.8,710.8,0,15.8,71.1,13.2,60.5,54.1,72.8,0.3,158.8,283.3
Sep,11,Monday,18,13.9,67,23.7,7.5,509.9,0,20.1,10.5,46.9,60.5,54.1,72.8,0.2,95.9,171.2
Sep,11,Monday,19,13.3,65.1,18.7,5.9,510.2,0,23.7,5.5,41.1,60.5,54.1,72.8,0.2,95.9,171.2
Sep,11,Monday,20,12.9,98.7,16.5,5.2,421.3,0,26.1,3.4,72.6,60.5,54.1,72.8,0.1,65.1,116
Sep,11,Monday,21,12.4,136.5,15.9,4.9,402.5,0,29,2.7,107.5,60.5,54.1,72.8,0.1,61.8,110
Sep,11,Monday,22,12,0,14.9,4.6,115.7,0,0,1.8,0,0,0,0.1,0.1,30.3,54
Sep,11,Monday,23,11.3,0,14.5,4.5,73.6,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Sep,12,Tuesday,0,10.6,0,14.4,4.4,73.6,0,0,1.2,0,0,0,0.1,0,15.3,27.6
Sep,12,Tuesday,1,9.9,0,14.3,4.4,76.9,0,0,1.1,0,0,0,0.1,0,15.3,27.6
Sep,12,Tuesday,2,8.6,0.1,14.2,4.3,76.8,0,0,1,0.1,0,0,0,0,15.3,27.6
Sep,12,Tuesday,3,7.4,0.1,14,4.2,76.7,0,0,0.9,0.1,0,0,0,0,15.3,27.6
Sep,12,Tuesday,4,6.1,0.1,13.9,4.1,76.6,0,0,0.7,0.1,0,0,0,0,15.3,27.6
Sep,12,Tuesday,5,6.8,0.1,14.2,4.2,118.6,0,0,1.1,0.1,0,0,0,0.1,30.3,54
Sep,12,Tuesday,6,7.4,401.1,14.6,4.4,311.5,0,58.9,1.4,342.2,60.5,54.1,72.8,0.1,30.3,54
