Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW],Precool Coil Load (kW),Preheat Coil Load (kW),Terminal Cooling Coil Load (kW),Terminal Heating Coil Load (kW),Ventilation Fan (kW),Exhaust Fan (kW),Terminal Fan (kW),Vent. Reclaim Device (kW),Lighting (kW),Electric Equipment (kW)
Sep,12,Tuesday,7,8.1,183.4,16,4.8,489.4,0,54.6,2.8,128.8,60.5,54.1,72.8,0.2,91.5,163.1
Sep,12,Tuesday,8,11.2,70.2,105.8,32.7,1031.8,0,36,92.6,34.1,60.5,54.1,72.8,0.5,273.3,487.6
Sep,12,Tuesday,9,14.2,23.5,182.4,57.9,1074,0,18.1,169.3,5.4,60.5,54.1,72.8,0.5,277.7,495.6
Sep,12,Tuesday,10,17.3,6.4,264.2,85.1,1101.2,0,0,251.2,6.4,60.5,54.1,72.8,0.5,277.7,495.6
Sep,12,Tuesday,11,17.8,3.8,343.2,108.7,1124.8,0,0,329.9,3.9,60.5,54.1,72.8,0.5,277.7,495.6
Sep,12,Tuesday,12,18.4,0,658.5,189.2,2047.2,0,0,645.4,0,60.5,54.1,72.8,0.5,247.9,442.5
Sep,12,Tuesday,13,18.9,0,762,201.4,1413.1,0,0,748.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,12,Tuesday,14,19.3,0,793.2,206.5,1219.2,0,0,779.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,12,Tuesday,15,19.7,0,821.3,214.1,1533.4,0,0,808.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,12,Tuesday,16,20.1,0,826.8,215.7,1228.5,0,0,813.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,12,Tuesday,17,19,0,578.2,167.5,848.1,0,0,565,0,60.5,54.1,72.8,0.3,158.8,283.3
Sep,12,Tuesday,18,17.8,9.9,110.5,36.1,538.5,0,0,97.3,9.9,60.5,54.1,72.8,0.2,95.9,171.2
Sep,12,Tuesday,19,16.7,24.5,73.3,23.8,528.1,0,3.2,60,21.2,60.5,54.1,72.8,0.2,95.9,171.2
Sep,12,Tuesday,20,15.1,49.9,37.4,12,428.1,0,12.8,24.1,37,60.5,54.1,72.8,0.1,65.1,116
Sep,12,Tuesday,21,13.6,64.4,24.8,7.8,405.4,0,21.8,11.8,42.6,60.5,54.1,72.8,0.1,61.8,110
Sep,12,Tuesday,22,12,0,15.6,4.8,115.9,0,0,2.4,0,0,0,0.1,0.1,30.3,54
Sep,12,Tuesday,23,11.5,0,15.1,4.7,73.8,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Sep,13,Wednesday,0,10.9,0,14.9,4.6,73.8,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Sep,13,Wednesday,1,10.4,0,14.8,4.5,73.7,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Sep,13,Wednesday,2,10.2,0,14.7,4.5,77,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Sep,13,Wednesday,3,10.1,0,14.6,4.5,77,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Sep,13,Wednesday,4,9.9,0,14.5,4.4,76.9,0,0,1.3,0,0,0,0.1,0,15.3,27.6
Sep,13,Wednesday,5,10.2,0.1,14.8,4.5,118.9,0,0,1.6,0.1,0,0,0.1,0.1,30.3,54
Sep,13,Wednesday,6,10.6,155.7,15.3,4.7,311.9,0,39.7,2.1,116,60.5,54.1,72.8,0.1,30.3,54
Sep,13,Wednesday,7,10.9,115.8,21.1,6.5,491,0,38,8.1,77.8,60.5,54.1,72.8,0.2,91.5,163.1
Sep,13,Wednesday,8,14.2,23.6,225.2,71.4,1070.5,0,18.1,212.1,5.5,60.5,54.1,72.8,0.5,273.3,487.6
Sep,13,Wednesday,9,17.4,3.1,325.5,103.8,1119.9,0,0,312.4,3.1,60.5,54.1,72.8,0.5,277.7,495.6
Sep,13,Wednesday,10,20.7,0,794.7,207.8,1220.5,0,0,781.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,13,Wednesday,11,22,0,854.8,224.1,1236.9,0,0,841.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,13,Wednesday,12,23.4,0,848.9,223.5,2081.4,15.2,0,820.7,0,60.5,54.1,72.8,0.5,247.9,442.5
Sep,13,Wednesday,13,24.7,0,1063.6,321.6,1546.1,114,0,923.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,13,Wednesday,14,24.5,0,1060.1,319.1,1344.7,97.4,0,936.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,13,Wednesday,15,24.3,0,1046.2,313.6,1645.7,81.2,0,939.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,13,Wednesday,16,24.1,0,1037.2,310,1335.6,68.9,0,942.9,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,13,Wednesday,17,22.6,0,707.2,198.5,879.1,0,0,693.9,0,60.5,54.1,72.8,0.3,158.8,283.3
Sep,13,Wednesday,18,21.2,0,553.7,162.1,661.1,0,0,540.4,0,60.5,54.1,72.8,0.2,95.9,171.2
Sep,13,Wednesday,19,19.7,0,501.2,146.9,647.9,0,0,487.9,0,60.5,54.1,72.8,0.2,95.9,171.2
Sep,13,Wednesday,20,18.5,0,422,126,538.8,0,0,408.8,0,60.5,54.1,72.8,0.1,65.1,116
Sep,13,Wednesday,21,17.3,21.7,68.4,22.3,419.9,0,0,55.1,21.6,60.5,54.1,72.8,0.1,61.8,110
Sep,13,Wednesday,22,16.1,0,60.5,19.5,132.5,0,0,47.4,0,0,0,2,0.1,30.3,54
Sep,13,Wednesday,23,15.8,0,45.4,14.6,85.1,0,0,32.4,0,0,0,1.4,0,15.3,27.6
Sep,14,Thursday,0,15.4,0,39.7,12.7,83,0,0,26.5,0,0,0,1.2,0,15.3,27.6
Sep,14,Thursday,1,15.1,0,35.9,11.5,81.6,0,0,22.8,0,0,0,0.9,0,15.3,27.6
Sep,14,Thursday,2,14.8,0,31.8,10.1,80.1,0,0,18.7,0,0,0,0.8,0,15.3,27.6
Sep,14,Thursday,3,14.4,0,28,8.9,78.6,0,0,14.9,0,0,0,0.6,0,15.3,27.6
Sep,14,Thursday,4,14.1,0,25.5,8.1,77.7,0,0,12.3,0,0,0,0.5,0,15.3,27.6
Sep,14,Thursday,5,14.1,0,31.3,9.9,121.7,0,0,18.2,0,0,0,0.9,0.1,30.3,54
Sep,14,Thursday,6,14.1,77.5,22.3,7.1,314.3,0,18.8,9.2,58.6,60.5,54.1,72.8,0.1,30.3,54
Sep,14,Thursday,7,14.1,51.4,48.9,15.5,500,0,18.8,35.6,32.6,60.5,54.1,72.8,0.2,91.5,163.1
Sep,14,Thursday,8,16.4,12.7,308,97.9,1096.9,0,5.2,295,7.6,60.5,54.1,72.8,0.5,273.3,487.6
Sep,14,Thursday,9,18.7,0,772.9,202.3,1215.1,0,0,759.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,14,Thursday,10,21,0,820.5,214.6,1227.4,0,0,807.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,14,Thursday,11,22.4,0,884.6,232.1,1244.9,0,0,871.6,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,14,Thursday,12,23.7,0,919.4,242.3,2100.3,40,0,866.2,0,60.5,54.1,72.8,0.5,247.9,442.5
Sep,14,Thursday,13,25.1,0,1152.5,349.1,1573.9,142.8,0,983.5,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,14,Thursday,14,25.4,0,1187.1,360.8,1386.8,160.4,0,1000.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,14,Thursday,15,25.6,0,1196.7,365.2,1697.8,170,0,1000.1,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,14,Thursday,16,25.9,0,1204.6,369.5,1395.6,179.7,0,998,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,14,Thursday,17,24.9,0,890.9,240.3,920.9,126.4,0,751.2,0,60.5,54.1,72.8,0.3,158.8,283.3
Sep,14,Thursday,18,23.8,0,669.8,195.7,694.7,44,0,612.7,0,60.5,54.1,72.8,0.2,95.9,171.2
Sep,14,Thursday,19,22.8,0,588.6,172.7,673.6,0,0,575.5,0,60.5,54.1,72.8,0.2,95.9,171.2
Sep,14,Thursday,20,20.6,0,486.5,143.5,556.3,0,0,473.2,0,60.5,54.1,72.8,0.1,65.1,116
Sep,14,Thursday,21,18.3,2.6,407.4,122.8,520.4,0,0,394.2,2.6,60.5,54.1,72.8,0.1,61.8,110
Sep,14,Thursday,22,16.1,0,84.6,27.3,141,0,0,71.3,0,0,0,2.8,0.1,30.3,54
Sep,14,Thursday,23,15,0,61,19.5,90.5,0,0,47.8,0,0,0,2,0,15.3,27.6
Sep,15,Friday,0,14,0,44.1,14,84.4,0,0,30.9,0,0,0,1.3,0,15.3,27.6
Sep,15,Friday,1,12.9,0,36.4,11.4,81.5,0,0,23.2,0,0,0,1,0,15.3,27.6
Sep,15,Friday,2,12.3,0,31.1,9.7,79.6,0,0,17.9,0,0,0,0.8,0,15.3,27.6
Sep,15,Friday,3,11.6,0,25.9,8,77.7,0,0,12.7,0,0,0,0.5,0,15.3,27.6
Sep,15,Friday,4,11,0,20.2,6.2,75.6,0,0,7,0,0,0,0.4,0,15.3,27.6
Sep,15,Friday,5,10.7,0,24.6,7.6,119,0,0,11.4,0,0,0,0.5,0.1,30.3,54
Sep,15,Friday,6,10.4,154.2,16.8,5.2,312.3,0,41,3.6,113.2,60.5,54.1,72.8,0.1,30.3,54
Sep,15,Friday,7,10.1,100.6,32.4,9.9,494.5,0,42.6,19.3,58.1,60.5,54.1,72.8,0.2,91.5,163.1
Sep,15,Friday,8,11.6,46.9,251.7,77.9,1076.9,0,33.7,238.5,13.1,60.5,54.1,72.8,0.5,273.3,487.6
Sep,15,Friday,9,13.1,29.8,302.4,94.2,1110.3,0,24.7,289.4,5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,15,Friday,10,14.6,19.3,357.3,109.8,1125.9,0,15.8,344.2,3.5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,15,Friday,11,15.6,12.7,401.5,119.9,1136,0,9.8,388.4,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,15,Friday,12,16.7,6.5,371.2,114,1975.3,0,3.2,357.8,3.3,60.5,54.1,72.8,0.5,247.9,442.5
Sep,15,Friday,13,17.7,2.5,502.1,146,1361,0,0,488.9,2.5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,15,Friday,14,17.7,2.6,507.7,147.5,1163.6,0,0,494.5,2.5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,15,Friday,15,17.7,2.6,493.8,143.7,1466.4,0,0,480.8,2.5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,15,Friday,16,17.7,2.6,465.6,136,1152.1,0,0,452.5,2.5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,15,Friday,17,16.8,6,208.8,67.7,751.7,0,2.8,195.5,3.1,60.5,54.1,72.8,0.3,158.8,283.3
Sep,15,Friday,18,15.8,19.4,107.9,34.7,537.1,0,8.8,94.7,10.7,60.5,54.1,72.8,0.2,95.9,171.2
Sep,15,Friday,19,14.9,31.8,83.4,26.6,531,0,14.1,70.4,17.8,60.5,54.1,72.8,0.2,95.9,171.2
Sep,15,Friday,20,14.8,44.3,53,16.9,433.1,0,14.8,39.9,29.6,60.5,54.1,72.8,0.1,65.1,116
Sep,15,Friday,21,14.8,56.5,38.6,12.3,409.9,0,14.8,25.4,41.6,60.5,54.1,72.8,0.1,61.8,110
Sep,15,Friday,22,14.7,0,31.6,10.1,121.8,0,0,18.4,0,0,0,0.7,0.1,30.3,54
Sep,15,Friday,23,14.6,0,25.6,8.1,77.7,0,0,12.5,0,0,0,0.5,0,15.3,27.6
Sep,16,Saturday,0,14.5,0,23.5,7.5,77,0,0,10.4,0,0,0,0.4,0,15.3,27.6
Sep,16,Saturday,1,14.4,0,21.6,6.9,76.3,0,0,8.4,0,0,0,0.4,0,15.3,27.6
Sep,16,Saturday,2,14,0,18.7,5.9,75.2,0,0,5.6,0,0,0,0.3,0,15.3,27.6
Sep,16,Saturday,3,13.7,0,15.8,5,74.2,0,0,2.6,0,0,0,0.1,0,15.3,27.6
Sep,16,Saturday,4,13.3,0,14.8,4.6,73.8,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Sep,16,Saturday,5,12.9,0,14.6,4.6,73.8,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Sep,16,Saturday,6,12.5,121.2,16.5,5.2,312.4,0,28.4,3.3,92.7,60.5,54.1,72.8,0.1,30.3,54
Sep,16,Saturday,7,12.1,136.6,15.4,4.8,312.3,0,30.7,2.2,105.8,60.5,54.1,72.8,0.1,30.9,55
Sep,16,Saturday,8,12.4,67.1,34.2,10.7,493.3,0,29,20.9,37.9,60.5,54.1,72.8,0.2,92.6,165.1
Sep,16,Saturday,9,12.7,77,37.2,11.7,506.9,0,27.1,24,49.9,60.5,54.1,72.8,0.2,95.9,171.2
Sep,16,Saturday,10,13,79.1,46,14.4,523,0,25.4,32.7,53.7,60.5,54.1,72.8,0.2,99.2,177.2
Sep,16,Saturday,11,13.8,68.8,58.4,18.5,527,0,20.8,45.2,48,60.5,54.1,72.8,0.2,99.2,177.2
Sep,16,Saturday,12,14.5,73.3,34.6,11,1322.9,0,16.4,21.6,56.6,60.5,54.1,72.8,0.2,54.5,97.7
Sep,16,Saturday,13,15.3,63.7,39.9,12.8,594.7,0,11.8,26.8,51.8,60.5,54.1,72.8,0.2,54.5,97.7
Sep,16,Saturday,14,15.5,33.5,38.7,12.4,395.4,0,10.5,25.6,23,60.5,54.1,72.8,0.2,54.5,97.7
Sep,16,Saturday,15,15.6,28.9,33.9,10.9,700.4,0,9.8,20.8,19,60.5,54.1,72.8,0.2,54.5,97.7
Sep,16,Saturday,16,15.8,28.9,28.9,9.3,392.3,0,8.8,15.7,20.1,60.5,54.1,72.8,0.2,54.5,97.7
Sep,16,Saturday,17,15.4,48.1,21.2,6.8,308.8,0,11.1,8,37,60.5,54.1,72.8,0.1,24.6,44.6
Sep,16,Saturday,18,14.9,0,22.8,7.3,94.9,0,0,9.6,0,0,0,0.4,0.1,20.2,36.5
Sep,16,Saturday,19,14.5,0,18.3,5.8,86.3,0,0,5.2,0,0,0,0.2,0.1,18,32.5
Sep,16,Saturday,20,14.1,0,17.7,5.6,86,0,0,4.6,0,0,0,0.2,0.1,18,32.5
Sep,16,Saturday,21,13.7,0,14.5,4.6,76,0,0,1.4,0,0,0,0,0,15.8,28.5
Sep,16,Saturday,22,13.3,0,13.8,4.3,73.5,0,0,0.6,0,0,0,0,0,15.3,27.6
Sep,16,Saturday,23,13.2,0,13.7,4.3,73.4,0,0,0.6,0,0,0,0,0,15.3,27.6
Sep,17,Sunday,0,13.1,0,13.7,4.3,76.8,0,0,0.6,0,0,0,0,0,15.3,27.6
Sep,17,Sunday,1,13,0,13.7,4.3,76.8,0,0,0.5,0,0,0,0,0,15.3,27.6
Sep,17,Sunday,2,12.7,0,13.6,4.3,76.7,0,0,0.5,0,0,0,0,0,15.3,27.6
Sep,17,Sunday,3,12.3,0.1,13.4,4.2,76.6,0,0,0.3,0.1,0,0,0,0,15.3,27.6
Sep,17,Sunday,4,12,0.1,13.4,4.2,76.6,0,0,0.3,0.1,0,0,0,0,15.3,27.6
Sep,17,Sunday,5,12.1,0.1,13.4,4.2,76.6,0,0,0.3,0.1,0,0,0,0,15.3,27.6
Sep,17,Sunday,6,12.1,0.1,13.4,4.2,76.6,0,0,0.3,0.1,0,0,0,0,15.3,27.6
Sep,17,Sunday,7,12.2,0.1,13.4,4.2,74.7,0,0,0.3,0.1,0,0,0,0,15.3,27.6
Sep,17,Sunday,8,12.6,0.1,13.6,4.3,75.8,0,0,0.5,0.1,0,0,0,0,15.8,28.5
Sep,17,Sunday,9,12.9,0.1,13.6,4.3,75,0,0,0.5,0.1,0,0,0,0,15.8,28.5
Sep,17,Sunday,10,13.3,0.1,14.7,4.6,88.8,0,0,1.6,0.1,0,0,0,0.1,19.1,34.5
Sep,17,Sunday,11,13.9,0.1,15.5,4.9,89.1,0,0,2.4,0.1,0,0,0,0.1,19.1,34.5
Sep,17,Sunday,12,14.5,0.1,21.7,6.9,1029.2,0,0,8.6,0.1,0,0,0.3,0.1,21.3,38.6
Sep,17,Sunday,13,15.1,0.1,23.4,7.5,299.8,0,0,10.2,0.1,0,0,0.4,0.1,21.3,38.6
Sep,17,Sunday,14,15,0.1,24.1,7.7,101.1,0,0,11,0.1,0,0,0.4,0.1,21.3,38.6
Sep,17,Sunday,15,15,0.1,24.7,7.9,407.9,0,0,11.6,0.1,0,0,0.4,0.1,21.3,38.6
Sep,17,Sunday,16,14.9,0.1,24.9,7.9,101.4,0,0,11.7,0.1,0,0,0.4,0.1,21.3,38.6
Sep,17,Sunday,17,14.9,0.1,19.4,6.2,93.3,0,0,6.3,0.1,0,0,0.3,0.1,19.1,34.5
Sep,17,Sunday,18,14.8,0.1,14.4,4.6,81.8,0,0,1.2,0.1,0,0,0,0,16.9,30.5
Sep,17,Sunday,19,14.8,0.1,13.4,4.3,76.7,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,17,Sunday,20,14.4,0.1,13.4,4.3,76.7,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,17,Sunday,21,14.1,0.1,13.4,4.2,76.7,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,17,Sunday,22,13.7,0.1,13.4,4.2,76.7,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,17,Sunday,23,13.6,0.1,13.4,4.2,76.7,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,18,Monday,0,13.5,0.1,13.3,4.2,76.7,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,18,Monday,1,13.4,0.1,13.3,4.2,76.7,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,18,Monday,2,12.9,0.1,13.3,4.2,76.6,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,18,Monday,3,12.4,0.1,13.3,4.2,76.6,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,18,Monday,4,11.9,0.1,13.3,4.1,76.6,0,0,0.1,0.1,0,0,0,0,15.3,27.6
Sep,18,Monday,5,12.2,0.1,13.5,4.2,118.5,0,0,0.3,0.1,0,0,0,0.1,30.3,54
Sep,18,Monday,6,12.4,355.4,13.8,4.3,311.5,0,29,0.6,326.4,60.5,54.1,72.8,0.1,30.3,54
Sep,18,Monday,7,12.7,313.9,15.6,4.9,489.4,0,27.1,2.4,286.9,60.5,54.1,72.8,0.2,91.5,163.1
Sep,18,Monday,8,14.2,50.8,68.4,21.7,1020.8,0,18.1,55.3,32.8,60.5,54.1,72.8,0.5,273.3,487.6
Sep,18,Monday,9,15.6,21.6,112.2,36,1052.1,0,9.8,99.1,11.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,18,Monday,10,17.1,10.6,161.7,52.6,1068.7,0,0.9,148.8,9.7,60.5,54.1,72.8,0.5,277.7,495.6
Sep,18,Monday,11,18,0,592,170.7,1183.5,0,0,578.8,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,18,Monday,12,19,0,590.9,171,2028.9,0,0,577.7,0,60.5,54.1,72.8,0.5,247.9,442.5
Sep,18,Monday,13,19.9,0,692.4,195.4,1407.1,0,0,679.3,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,18,Monday,14,20.2,0,741.9,200.3,1213.1,0,0,728.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,18,Monday,15,20.4,0,764.6,202.5,1521.9,0,0,751.4,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,18,Monday,16,20.7,0,788.9,206.3,1219,0,0,775.7,0,60.5,54.1,72.8,0.5,277.7,495.6
Sep,18,Monday,17,19.3,0,530.5,154.6,835.3,0,0,517.4,0,60.5,54.1,72.8,0.3,158.8,283.3
Sep,18,Monday,18,17.9,11.8,91.2,29.8,532.2,0,0,77.9,11.9,60.5,54.1,72.8,0.2,95.9,171.2
Sep,18,Monday,19,16.5,32.7,50.6,16.4,520.7,0,4.5,37.3,28.2,60.5,54.1,72.8,0.2,95.9,171.2
Sep,18,Monday,20,15.8,51.8,27.6,8.9,425,0,8.8,14.4,42.9,60.5,54.1,72.8,0.1,65.1,116
Sep,18,Monday,21,15.2,56.7,22.4,7.2,404.8,0,12.1,9.3,44.6,60.5,54.1,72.8,0.1,61.8,110
Sep,18,Monday,22,14.5,0,15.3,4.9,115.9,0,0,2.2,0,0,0,0.1,0.1,30.3,54
Sep,18,Monday,23,13.9,0,14.8,4.7,73.9,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Sep,19,Tuesday,0,13.2,0,14.7,4.6,73.8,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Sep,19,Tuesday,1,12.6,0,14.6,4.6,73.7,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Sep,19,Tuesday,2,12.2,0,14.5,4.5,73.7,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Sep,19,Tuesday,3,11.7,0,14.4,4.5,77,0,0,1.3,0,0,0,0.1,0,15.3,27.6
Sep,19,Tuesday,4,11.3,0,14.3,4.4,76.9,0,0,1.2,0,0,0,0.1,0,15.3,27.6
Sep,19,Tuesday,5,11.2,0,14.6,4.5,118.9,0,0,1.5,0,0,0,0.1,0.1,30.3,54
Sep,19,Tuesday,6,11.2,202.1,14.8,4.6,311.8,0,36,1.7,166,60.5,54.1,72.8,0.1,30.3,54
Sep,19,Tuesday,7,11.1,110,17.2,5.3,489.8,0,36.7,4.1,73.3,60.5,54.1,72.8,0.2,91.5,163.1
Sep,19,Tuesday,8,11.3,44.8,145.1,44.9,1043.9,0,35.7,132.1,9,60.5,54.1,72.8,0.5,273.3,487.6
Sep,19,Tuesday,9,11.5,41.2,193.2,59.8,1076,0,34.4,180,6.9,60.5,54.1,72.8,0.5,277.7,495.6
Sep,19,Tuesday,10,11.7,39.1,227.1,70.5,1086.6,0,33,214,6.1,60.5,54.1,72.8,0.5,277.7,495.6
Sep,19,Tuesday,11,11.4,42.4,245.1,75.7,1091.8,0,35,231.9,7.4,60.5,54.1,72.8,0.5,277.7,495.6
Sep,19,Tuesday,12,11,42,197.7,61,1922.3,0,37.3,184.5,4.7,60.5,54.1,72.8,0.5,247.9,442.5
Sep,19,Tuesday,13,10.7,42.6,265.8,81.6,1296.6,0,39,252.7,3.6,60.5,54.1,72.8,0.5,277.7,495.6
Sep,19,Tuesday,14,10.4,46,273.9,83.8,1100,0,41,260.7,4.9,60.5,54.1,72.8,0.5,277.7,495.6
Sep,19,Tuesday,15,10.2,46.8,253.9,77.7,1400.3,0,42,240.8,4.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,19,Tuesday,16,9.9,50.2,255.9,78.1,1094.2,0,44,242.8,6.2,60.5,54.1,72.8,0.5,277.7,495.6
Sep,19,Tuesday,17,9.2,55.4,70.9,21.5,705.5,0,48,57.8,7.4,60.5,54.1,72.8,0.3,158.8,283.3
Sep,19,Tuesday,18,8.4,96,19.6,5.9,508.3,0,52.9,6.4,43,60.5,54.1,72.8,0.2,95.9,171.2
Sep,19,Tuesday,19,7.7,105.8,17.8,5.3,509.7,0,56.9,4.7,48.9,60.5,54.1,72.8,0.2,95.9,171.2
Sep,19,Tuesday,20,6.8,145.6,16.3,4.8,421,0,62.5,3.1,83,60.5,54.1,72.8,0.1,65.1,116
Sep,19,Tuesday,21,5.9,235.9,15.8,4.7,402.3,0,67.9,2.7,168,60.5,54.1,72.8,0.1,61.8,110
Sep,19,Tuesday,22,5,0,0,0,120.7,0,0,1.8,0,0,0,0.1,0.1,30.3,54
Sep,19,Tuesday,23,5,0.1,0,0,78.8,0,0,1.4,0.1,0,0,0.1,0,15.3,27.6
Sep,20,Wednesday,0,5,0.1,0,0,78.8,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
Sep,20,Wednesday,1,5,0.1,0,0,78.7,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
Sep,20,Wednesday,2,5.7,0.1,0,0,81.3,0,0,1.1,0.1,0,0,0.1,0,15.3,27.6
Sep,20,Wednesday,3,6.4,0.1,14.3,4.2,76.7,0,0,1.1,0.1,0,0,0,0,15.3,27.6
Sep,20,Wednesday,4,7.1,0.1,14.2,4.2,76.7,0,0,1,0.1,0,0,0,0,15.3,27.6
Sep,20,Wednesday,5,7.1,0.1,14.5,4.3,118.7,0,0,1.3,0.1,0,0,0.1,0.1,30.3,54
Sep,20,Wednesday,6,7.1,397.6,14.7,4.4,311.6,0,60.6,1.6,336.9,60.5,54.1,72.8,0.1,30.3,54
Sep,20,Wednesday,7,7.1,270.6,15.9,4.7,489.3,0,60.6,2.8,209.9,60.5,54.1,72.8,0.2,91.5,163.1
Sep,20,Wednesday,8,8.4,89.9,76,22.9,1022,0,52.9,62.9,37,60.5,54.1,72.8,0.5,273.3,487.6
Sep,20,Wednesday,9,9.6,63.5,133.5,40.7,1056.8,0,45.6,120.1,17.9,60.5,54.1,72.8,0.5,277.7,495.6
Sep,20,Wednesday,10,10.9,46.3,189.7,58.4,1074.6,0,38,176.6,8.3,60.5,54.1,72.8,0.5,277.7,495.6
Sep,20,Wednesday,11,12.1,38.3,243.2,75.6,1091.7,0,30.7,230,7.5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,20,Wednesday,12,13.3,28.5,217.9,68.5,1929.8,0,23.7,204.7,4.9,60.5,54.1,72.8,0.5,247.9,442.5
Sep,20,Wednesday,13,14.5,20.1,304.3,95.6,1310.6,0,16.4,291.1,3.6,60.5,54.1,72.8,0.5,277.7,495.6
Sep,20,Wednesday,14,13.4,27.9,284.2,88.8,1104.9,0,23.1,271,4.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,20,Wednesday,15,12.4,34.1,279,86.6,1409.3,0,29,265.8,5.1,60.5,54.1,72.8,0.5,277.7,495.6
Sep,20,Wednesday,16,11.3,42,263,81.1,1097.2,0,35.7,249.7,6.4,60.5,54.1,72.8,0.5,277.7,495.6
Sep,20,Wednesday,17,11.2,46.7,76.4,23.6,707.6,0,36,63.2,10.6,60.5,54.1,72.8,0.3,158.8,283.3
Sep,20,Wednesday,18,11,60.4,24.3,7.5,509.9,0,37.3,11.2,23.1,60.5,54.1,72.8,0.2,95.9,171.2
Sep,20,Wednesday,19,10.9,77.6,22.6,7,511.3,0,38,9.3,39.6,60.5,54.1,72.8,0.2,95.9,171.2
Sep,20,Wednesday,20,10.7,95,17.3,5.3,421.5,0,39,4.2,56.1,60.5,54.1,72.8,0.1,65.1,116
Sep,20,Wednesday,21,10.6,126.8,16.6,5.1,402.7,0,39.7,3.4,87.2,60.5,54.1,72.8,0.1,61.8,110
Sep,20,Wednesday,22,10.4,0,15.3,4.7,115.8,0,0,2.2,0,0,0,0.1,0.1,30.3,54
Sep,20,Wednesday,23,10.3,0,14.9,4.6,73.7,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Sep,21,Thursday,0,10.2,0,14.8,4.5,73.7,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Sep,21,Thursday,1,10.1,0,14.7,4.5,77,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Sep,21,Thursday,2,10.1,0,14.6,4.5,77,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Sep,21,Thursday,3,10.1,0.1,14.5,4.4,77,0,0,1.4,0.1,0,0,0.1,0,15.3,27.6
Sep,21,Thursday,4,10.1,0.1,14.4,4.4,76.9,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
Sep,21,Thursday,5,10.3,0.1,14.8,4.5,118.9,0,0,1.6,0.1,0,0,0.1,0.1,30.3,54
Sep,21,Thursday,6,10.4,268.5,15.1,4.6,311.8,0,41,2,227.4,60.5,54.1,72.8,0.1,30.3,54
Sep,21,Thursday,7,10.6,156.9,16.5,5.1,489.6,0,39.7,3.3,117.2,60.5,54.1,72.8,0.2,91.5,163.1
Sep,21,Thursday,8,11,54.7,117.9,36.3,1035.4,0,37.3,104.7,17.5,60.5,54.1,72.8,0.5,273.3,487.6
Sep,21,Thursday,9,11.4,42.2,168.1,52,1068.1,0,35,155.1,7.1,60.5,54.1,72.8,0.5,277.7,495.6
Sep,21,Thursday,10,11.8,41.6,197.7,61.4,1077.5,0,32.7,184.6,8.9,60.5,54.1,72.8,0.5,277.7,495.6
Sep,21,Thursday,11,12.9,31,238.7,74.7,1090.8,0,26.1,225.7,5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,21,Thursday,12,14,23,221.3,70.1,1931.4,0,19.4,208.2,3.6,60.5,54.1,72.8,0.5,247.9,442.5
Sep,21,Thursday,13,15.1,15.6,307.1,96.8,1311.8,0,12.8,294,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,21,Thursday,14,15,16.2,318.3,100.1,1116.3,0,13.5,305,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,21,Thursday,15,15,16.6,326.8,102.7,1425.4,0,13.5,313.6,3.1,60.5,54.1,72.8,0.5,277.7,495.6
Sep,21,Thursday,16,14.9,18.2,326.9,102.7,1118.8,0,14.1,313.8,4.1,60.5,54.1,72.8,0.5,277.7,495.6
Sep,21,Thursday,17,14.4,22.1,109.5,34.8,718.8,0,17.1,96.2,5.1,60.5,54.1,72.8,0.3,158.8,283.3
Sep,21,Thursday,18,13.8,33.9,33.9,10.7,513.1,0,20.8,20.8,13,60.5,54.1,72.8,0.2,95.9,171.2
Sep,21,Thursday,19,13.3,53.1,27.5,8.6,513,0,23.7,14.2,29.3,60.5,54.1,72.8,0.2,95.9,171.2
Sep,21,Thursday,20,13,60.9,18.5,5.8,422,0,25.4,5.3,35.4,60.5,54.1,72.8,0.1,65.1,116
Sep,21,Thursday,21,12.7,90,16.8,5.3,402.9,0,27.1,3.6,63,60.5,54.1,72.8,0.1,61.8,110
Sep,21,Thursday,22,12.4,0,15.5,4.8,115.9,0,0,2.3,0,0,0,0.1,0.1,30.3,54
Sep,21,Thursday,23,12.1,0,15.1,4.7,73.9,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Sep,22,Friday,0,11.8,0,14.9,4.6,73.8,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Sep,22,Friday,1,11.5,0,14.8,4.6,73.8,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Sep,22,Friday,2,10.3,0,14.7,4.5,77,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Sep,22,Friday,3,9.2,0.1,14.5,4.4,76.9,0,0,1.4,0.1,0,0,0.1,0,15.3,27.6
Sep,22,Friday,4,8,0.1,14.4,4.3,76.8,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
Sep,22,Friday,5,7.9,0.1,14.6,4.4,118.8,0,0,1.5,0.1,0,0,0.1,0.1,30.3,54
Sep,22,Friday,6,7.8,309.8,14.9,4.5,311.6,0,56.6,1.7,253.3,60.5,54.1,72.8,0.1,30.3,54
Sep,22,Friday,7,7.7,155.1,16.5,4.9,489.5,0,56.9,3.4,98.3,60.5,54.1,72.8,0.2,91.5,163.1
Sep,22,Friday,8,9.8,63.9,150.6,45.9,1045,0,44.6,137.5,19.2,60.5,54.1,72.8,0.5,273.3,487.6
Sep,22,Friday,9,11.9,35.4,225.2,70,1086.1,0,32,211.9,3.3,60.5,54.1,72.8,0.5,277.7,495.6
Sep,22,Friday,10,14,22.7,283.9,89.1,1105.2,0,19.4,270.7,3.3,60.5,54.1,72.8,0.5,277.7,495.6
Sep,22,Friday,11,14.6,19.7,333.4,104.5,1120.6,0,15.8,320.3,3.9,60.5,54.1,72.8,0.5,277.7,495.6
Sep,22,Friday,12,15.2,18.3,308.7,97.4,1958.6,0,12.1,295.4,6.1,60.5,54.1,72.8,0.5,247.9,442.5
Sep,22,Friday,13,15.8,12.5,399.5,119.5,1334.6,0,8.8,386.4,3.7,60.5,54.1,72.8,0.5,277.7,495.6
Sep,22,Friday,14,16,10.9,432,126.7,1142.8,0,7.5,418.7,3.5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,22,Friday,15,16.1,9.9,441.9,128.9,1451.5,0,6.8,428.7,3.1,60.5,54.1,72.8,0.5,277.7,495.6
Sep,22,Friday,16,16.3,9.3,437.7,128.1,1144.2,0,5.8,424.6,3.4,60.5,54.1,72.8,0.5,277.7,495.6
Sep,22,Friday,17,14.9,17.1,199.8,63.7,747.8,0,14.1,186.6,2.9,60.5,54.1,72.8,0.3,158.8,283.3
Sep,22,Friday,18,13.4,35.3,93.5,29.4,531.8,0,23.1,80.3,12.2,60.5,54.1,72.8,0.2,95.9,171.2
Sep,22,Friday,19,12,53,76.3,23.7,528.1,0,31.4,63.1,21.6,60.5,54.1,72.8,0.2,95.9,171.2
Sep,22,Friday,20,11.4,62.5,53.3,16.5,432.6,0,35,40.2,27.4,60.5,54.1,72.8,0.1,65.1,116
Sep,22,Friday,21,10.9,88.9,40.5,12.5,410.1,0,38,27.4,50.8,60.5,54.1,72.8,0.1,61.8,110
Sep,22,Friday,22,10.3,0,33,10.1,121.9,0,0,19.7,0,0,0,0.8,0.1,30.3,54
Sep,22,Friday,23,9.6,0,26.7,8.1,77.8,0,0,13.5,0,0,0,0.5,0,15.3,27.6
Sep,23,Saturday,0,9,0,23.1,7,79.9,0,0,9.9,0,0,0,0.4,0,15.3,27.6
Sep,23,Saturday,1,8.3,0,18.6,5.6,78.3,0,0,5.5,0,0,0,0.2,0,15.3,27.6
Sep,23,Saturday,2,7.3,0.1,15.3,4.5,77.1,0,0,2.1,0.1,0,0,0.1,0,15.3,27.6
Sep,23,Saturday,3,6.4,0.1,14.4,4.3,76.8,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
Sep,23,Saturday,4,5.4,0.1,0,0,79.8,0,0,1.1,0.1,0,0,0,0,15.3,27.6
Sep,23,Saturday,5,5.8,0.1,0,0,81.6,0,0,1,0.1,0,0,0,0,15.3,27.6
Sep,23,Saturday,6,6.1,264.9,14.9,4.4,311.6,0,66.5,1.7,198.4,60.5,54.1,72.8,0.1,30.3,54
Sep,23,Saturday,7,6.5,318,14.8,4.4,311.9,0,64.2,1.6,253.8,60.5,54.1,72.8,0.1,30.9,55
Sep,23,Saturday,8,9.1,151.4,30.2,9.2,491.8,0,48.6,16.9,102.9,60.5,54.1,72.8,0.2,92.6,165.1
Sep,23,Saturday,9,11.6,105.9,51.5,16,511.2,0,33.7,38.3,72.3,60.5,54.1,72.8,0.2,95.9,171.2
Sep,23,Saturday,10,14.2,76.1,98.3,31.2,539.8,0,18.1,85.2,58.1,60.5,54.1,72.8,0.2,99.2,177.2
Sep,23,Saturday,11,15.1,55.9,126.6,40.5,549,0,12.8,113.5,43.2,60.5,54.1,72.8,0.2,99.2,177.2
Sep,23,Saturday,12,16.1,45.3,133.3,43,1354.9,0,6.8,120.2,38.6,60.5,54.1,72.8,0.2,54.5,97.7
Sep,23,Saturday,13,17,64.4,154.8,50.3,632.2,0,1.5,141.6,62.9,60.5,54.1,72.8,0.2,54.5,97.7
Sep,23,Saturday,14,17,23.8,167.3,54.3,437.3,0,1.5,154.1,22.3,60.5,54.1,72.8,0.2,54.5,97.7
Sep,23,Saturday,15,17,23.6,148.1,48.1,737.6,0,1.5,134.9,22.1,60.5,54.1,72.8,0.2,54.5,97.7
Sep,23,Saturday,16,17,24.9,134.4,43.7,426.7,0,1.5,121.2,23.5,60.5,54.1,72.8,0.2,54.5,97.7
Sep,23,Saturday,17,15.6,159.7,84.6,27.2,329.2,0,9.8,71.5,149.9,60.5,54.1,72.8,0.1,24.6,44.6
Sep,23,Saturday,18,14.1,0,84.1,26.7,116.9,0,0,71,0,0,0.1,2.9,0.1,20.2,36.5
Sep,23,Saturday,19,12.7,0,72.9,22.8,105.7,0,0,59.8,0,0,0.1,2.6,0.1,18,32.5
Sep,23,Saturday,20,11.8,0,65.2,20.2,106.1,0,0,52.1,0,0,0.1,2.4,0.1,18,32.5
Sep,23,Saturday,21,10.9,0,57,17.5,94.1,0,0,43.9,0,0,0.1,1.8,0,15.8,28.5
Sep,23,Saturday,22,10,0.1,49.1,15,89,0,0,35.9,0.1,0,0,1.5,0,15.3,27.6
Sep,23,Saturday,23,9.3,0.1,42.1,12.8,86.5,0,0,29,0.1,0,0,1.3,0,15.3,27.6
Sep,24,Sunday,0,8.5,0.1,36.3,10.9,84.4,0,0,23.2,0.1,0,0,1,0,15.3,27.6
Sep,24,Sunday,1,7.8,0.1,30.4,9.1,82.3,0,0,17.3,0.1,0,0,0.8,0,15.3,27.6
Sep,24,Sunday,2,7.4,0.1,25.8,7.7,80.7,0,0,12.7,0.1,0,0,0.4,0,15.3,27.6
Sep,24,Sunday,3,7.1,0.1,21.1,6.3,79.1,0,0,7.9,0.1,0,0,0.3,0,15.3,27.6
Sep,24,Sunday,4,6.7,0.1,17.1,5.1,77.7,0,0,3.8,0.1,0,0,0.1,0,15.3,27.6
Sep,24,Sunday,5,6.7,0.2,14.7,4.4,76.9,0,0,1.5,0.2,0,0,0,0,15.3,27.6
Sep,24,Sunday,6,6.7,0.2,13.5,4,76.5,0,0,0.3,0.2,0,0,0,0,15.3,27.6
Sep,24,Sunday,7,6.7,0.2,14.6,4.3,74.9,0,0,1.5,0.2,0,0,0,0,15.3,27.6
Sep,24,Sunday,8,9.6,0.1,22.3,6.8,78.7,0,0,9,0.1,0,0,0.4,0,15.8,28.5
Sep,24,Sunday,9,12.4,0.1,33,10.3,81.9,0,0,19.9,0.1,0,0,0.9,0,15.8,28.5
Sep,24,Sunday,10,15.3,0.1,36.4,11.6,96.8,0,0,23.2,0.1,0,0,0.9,0.1,19.1,34.5
Sep,24,Sunday,11,16.2,0.1,40.2,13,98.2,0,0,27,0.1,0,0,1.3,0.1,19.1,34.5
Sep,24,Sunday,12,17.1,0,47.4,15.4,1038.8,0,0,34.4,0,0,0,1.4,0.1,21.3,38.6
Sep,24,Sunday,13,18,0,51.9,17,310.6,0,0,38.8,0,0,0,1.7,0.1,21.3,38.6
Sep,24,Sunday,14,18,0,51.3,16.8,111.5,0,0,38.1,0,0,0,1.7,0.1,21.3,38.6
Sep,24,Sunday,15,18,0,49.4,16.2,417.3,0,0,36.3,0,0,0,1.6,0.1,21.3,38.6
Sep,24,Sunday,16,18,0,46.3,15.2,109.6,0,0,33.2,0,0,0,1.4,0.1,21.3,38.6
Sep,24,Sunday,17,16.6,0.1,32,10.4,98,0,0,18.9,0.1,0,0,0.9,0.1,19.1,34.5
Sep,24,Sunday,18,15.2,0.1,20.9,6.7,84.2,0,0,7.9,0.1,0,0,0.3,0,16.9,30.5
Sep,24,Sunday,19,13.8,0.1,13.5,4.3,76.7,0,0,0.3,0.1,0,0,0,0,15.3,27.6
Sep,24,Sunday,20,13.2,0.1,13.4,4.2,76.7,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,24,Sunday,21,12.5,0.1,13.3,4.2,76.6,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,24,Sunday,22,11.9,0.1,13.3,4.1,76.6,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,24,Sunday,23,11.9,0.1,13.3,4.1,76.6,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,25,Monday,0,11.9,0.1,13.3,4.1,76.6,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,25,Monday,1,11.9,0.1,13.3,4.1,76.6,0,0,0.2,0.1,0,0,0,0,15.3,27.6
Sep,25,Monday,2,11.6,0.1,13.3,4.1,76.6,0,0,0.1,0.1,0,0,0,0,15.3,27.6
Sep,25,Monday,3,11.2,0.2,13.3,4.1,76.6,0,0,0.1,0.2,0,0,0,0,15.3,27.6
Sep,25,Monday,4,10.9,0.2,13.3,4.1,76.5,0,0,0.1,0.2,0,0,0,0,15.3,27.6
Sep,25,Monday,5,11,0.2,13.5,4.2,118.5,0,0,0.3,0.2,0,0,0,0.1,30.3,54
Sep,25,Monday,6,11,316.3,13.6,4.2,311.4,0,37.3,0.5,278.9,60.5,54.1,72.8,0.1,30.3,54
Sep,25,Monday,7,11.1,281.7,15.2,4.7,489.2,0,36.7,2.1,244.9,60.5,54.1,72.8,0.2,91.5,163.1
Sep,25,Monday,8,10.3,96.6,55.5,17,1016.1,0,41.7,42.3,54.9,60.5,54.1,72.8,0.5,273.3,487.6
Sep,25,Monday,9,9.6,103.9,61.2,18.7,1034.8,0,45.6,48.1,58.1,60.5,54.1,72.8,0.5,277.7,495.6
Sep,25,Monday,10,8.8,84.4,63.9,19.3,1035.4,0,50.6,50.7,33.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,25,Monday,11,9.3,67.1,70.1,21.3,1037.4,0,47.6,56.8,19.4,60.5,54.1,72.8,0.5,277.7,495.6
Sep,25,Monday,12,9.8,69.4,73.4,22.4,1883.7,0,44.6,60.2,24.6,60.5,54.1,72.8,0.5,247.9,442.5
Sep,25,Monday,13,10.3,51.3,110.2,33.8,1248.8,0,41.7,97,9.7,60.5,54.1,72.8,0.5,277.7,495.6
Sep,25,Monday,14,11.1,44.9,145.3,44.8,1061,0,36.7,132.1,8.4,60.5,54.1,72.8,0.5,277.7,495.6
Sep,25,Monday,15,11.9,37.9,180.2,56,1378.7,0,32,167,5.9,60.5,54.1,72.8,0.5,277.7,495.6
Sep,25,Monday,16,12.7,31.2,190.1,59.5,1075.6,0,27.1,176.9,4.3,60.5,54.1,72.8,0.5,277.7,495.6
Sep,25,Monday,17,11.1,57,44.8,13.8,697.8,0,36.7,31.7,20.4,60.5,54.1,72.8,0.3,158.8,283.3
Sep,25,Monday,18,9.5,122.1,17.4,5.3,507.7,0,46.3,4.2,75.7,60.5,54.1,72.8,0.2,95.9,171.2
Sep,25,Monday,19,7.9,161.2,16.5,4.9,509.3,0,55.9,3.3,105.1,60.5,54.1,72.8,0.2,95.9,171.2
Sep,25,Monday,20,8,193,15.7,4.7,420.9,0,55.3,2.6,137.7,60.5,54.1,72.8,0.1,65.1,116
Sep,25,Monday,21,8.1,193,15.6,4.7,402.3,0,54.6,2.4,138.5,60.5,54.1,72.8,0.1,61.8,110
Sep,25,Monday,22,8.2,0,14.7,4.4,118.8,0,0,1.5,0,0,0,0.1,0.1,30.3,54
Sep,25,Monday,23,7.3,0,14.2,4.2,76.7,0,0,1.1,0,0,0,0,0,15.3,27.6
Sep,26,Tuesday,0,6.5,0.1,14.1,4.2,76.7,0,0,1,0.2,0,0,0,0,15.3,27.6
Sep,26,Tuesday,1,5.6,0.2,0,0,80.6,0,0,0.9,0.2,0,0,0,0,15.3,27.6
Sep,26,Tuesday,2,5.2,0.2,0,0,79.2,0,0,0.8,0.2,0,0,0,0,15.3,27.6
Sep,26,Tuesday,3,4.7,1.3,0,0,78.1,0,0,0.5,1.3,0,0,0,0,15.3,27.6
Sep,26,Tuesday,4,4.3,2.4,0,0,77.5,0,0,0.5,2.4,0,0,0,0,15.3,27.6
Sep,26,Tuesday,5,3.8,3,0,0,119,0,0,0.9,3,0,0,0,0.1,30.3,54
Sep,26,Tuesday,6,3.4,408.3,0,0,311.6,0,82.8,0.9,325.3,60.5,54.1,72.8,0.1,30.3,54
Sep,26,Tuesday,7,2.9,314.7,0,0,488.8,0,86,2.3,228.6,60.5,54.1,72.8,0.2,91.5,163.1
Sep,26,Tuesday,8,5.2,110.5,0,0,1008.3,0,71.8,17.4,38.7,60.5,54.1,72.8,0.5,273.3,487.6
Sep,26,Tuesday,9,7.5,83.1,75.2,22.5,1038.6,0,58.2,62,24.9,60.5,54.1,72.8,0.5,277.7,495.6
Sep,26,Tuesday,10,9.8,61.5,121.5,37.1,1053.2,0,44.6,108.3,16.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,26,Tuesday,11,10.3,55.9,168,51.5,1067.6,0,41.7,154.9,14.3,60.5,54.1,72.8,0.5,277.7,495.6
Sep,26,Tuesday,12,10.9,47.1,150.5,46.4,1907.6,0,38,137.5,9.2,60.5,54.1,72.8,0.5,247.9,442.5
Sep,26,Tuesday,13,11.4,44.9,222.4,68.8,1283.8,0,35,209.3,9.9,60.5,54.1,72.8,0.5,277.7,495.6
Sep,26,Tuesday,14,11.4,42.5,243.9,75.3,1091.5,0,35,230.6,7.5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,26,Tuesday,15,11.3,42.8,241.4,74.5,1397.2,0,35.7,228.2,7.2,60.5,54.1,72.8,0.5,277.7,495.6
Sep,26,Tuesday,16,11.3,40.2,245.4,75.7,1091.8,0,35.7,232.3,4.5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,26,Tuesday,17,10.8,43.6,61.4,18.9,702.9,0,38.7,48.3,5,60.5,54.1,72.8,0.3,158.8,283.3
Sep,26,Tuesday,18,10.4,79.5,23.1,7.1,509.5,0,41,10,38.4,60.5,54.1,72.8,0.2,95.9,171.2
Sep,26,Tuesday,19,9.9,96.4,21.7,6.6,510.9,0,44,8.5,52.4,60.5,54.1,72.8,0.2,95.9,171.2
Sep,26,Tuesday,20,9.2,126.8,16.4,5,421.1,0,48,3.2,79,60.5,54.1,72.8,0.1,65.1,116
Sep,26,Tuesday,21,8.4,180.3,16.2,4.9,402.5,0,52.9,3.1,127.5,60.5,54.1,72.8,0.1,61.8,110
Sep,26,Tuesday,22,7.7,0,15.2,4.5,115.6,0,0,2,0,0,0,0.1,0.1,30.3,54
Sep,26,Tuesday,23,7,0,14.7,4.4,76.9,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Sep,27,Wednesday,0,6.2,0.1,14.6,4.3,76.8,0,0,1.4,0.1,0,0,0.1,0,15.3,27.6
Sep,27,Wednesday,1,5.5,0.1,0,0,80.2,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
Sep,27,Wednesday,2,5,0.1,0,0,78.7,0,0,1.1,0.1,0,0,0.1,0,15.3,27.6
Sep,27,Wednesday,3,4.4,0.1,0,0,77.7,0,0,1,0.1,0,0,0,0,15.3,27.6
Sep,27,Wednesday,4,3.9,0.2,0,0,77.2,0,0,0.9,0.3,0,0,0,0,15.3,27.6
Sep,27,Wednesday,5,3.9,0.3,0,0,119.1,0,0,1.2,0.3,0,0,0.1,0.1,30.3,54
Sep,27,Wednesday,6,3.9,415.5,0,0,312,0,79.8,1.5,335.8,60.5,54.1,72.8,0.1,30.3,54
Sep,27,Wednesday,7,3.9,315.5,0,0,489.5,0,79.8,2.7,235.6,60.5,54.1,72.8,0.2,91.5,163.1
Sep,27,Wednesday,8,6.1,102.8,45.8,13.5,1012.6,0,66.5,32.6,36.3,60.5,54.1,72.8,0.5,273.3,487.6
Sep,27,Wednesday,9,8.4,68,84,25.3,1041.4,0,52.9,70.7,15.2,60.5,54.1,72.8,0.5,277.7,495.6
Sep,27,Wednesday,10,10.6,55.1,135.3,41.6,1057.7,0,39.7,122.2,15.5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,27,Wednesday,11,11,50.6,167,51.5,1067.6,0,37.3,153.9,13.3,60.5,54.1,72.8,0.5,277.7,495.6
Sep,27,Wednesday,12,11.3,46,112.3,34.7,1896,0,35.7,99.3,10.3,60.5,54.1,72.8,0.5,247.9,442.5
Sep,27,Wednesday,13,11.7,41.4,191.1,59.3,1274.3,0,33,177.9,8.5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,27,Wednesday,14,12.6,33.7,230.6,72.1,1088.2,0,27.7,217.5,6,60.5,54.1,72.8,0.5,277.7,495.6
Sep,27,Wednesday,15,13.6,26,253.2,79.5,1402.2,0,21.8,239.9,4.3,60.5,54.1,72.8,0.5,277.7,495.6
Sep,27,Wednesday,16,14.5,20.6,264.6,83.5,1099.7,0,16.4,251.4,4.2,60.5,54.1,72.8,0.5,277.7,495.6
Sep,27,Wednesday,17,13.9,33.8,62.2,19.7,703.7,0,20.1,49.1,13.8,60.5,54.1,72.8,0.3,158.8,283.3
Sep,27,Wednesday,18,13.2,47.8,19.7,6.2,508.6,0,24.1,6.6,23.7,60.5,54.1,72.8,0.2,95.9,171.2
Sep,27,Wednesday,19,12.6,68.6,18,5.6,510,0,27.7,4.8,40.7,60.5,54.1,72.8,0.2,95.9,171.2
Sep,27,Wednesday,20,11.9,100.7,16.6,5.1,421.3,0,32,3.4,68.6,60.5,54.1,72.8,0.1,65.1,116
Sep,27,Wednesday,21,11.2,128.5,16.3,5,402.6,0,36,3.1,92.5,60.5,54.1,72.8,0.1,61.8,110
Sep,27,Wednesday,22,10.5,0,15.3,4.7,115.7,0,0,2.1,0,0,0,0.1,0.1,30.3,54
Sep,27,Wednesday,23,10.3,0,14.8,4.5,73.7,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Sep,28,Thursday,0,10.2,0,14.7,4.5,73.7,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Sep,28,Thursday,1,10,0,14.6,4.5,77,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Sep,28,Thursday,2,10.4,0,14.6,4.5,77,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Sep,28,Thursday,3,10.8,0,14.5,4.5,77,0,0,1.3,0,0,0,0.1,0,15.3,27.6
Sep,28,Thursday,4,11.2,0,14.4,4.5,77,0,0,1.3,0,0,0,0.1,0,15.3,27.6
Sep,28,Thursday,5,11.6,0,14.8,4.6,118.9,0,0,1.6,0,0,0,0.1,0.1,30.3,54
Sep,28,Thursday,6,12,241.2,14.9,4.6,311.8,0,31.4,1.7,209.8,60.5,54.1,72.8,0.1,30.3,54
Sep,28,Thursday,7,12.4,160.1,16.2,5.1,489.6,0,29,3.1,131,60.5,54.1,72.8,0.2,91.5,163.1
Sep,28,Thursday,8,13.6,42.9,126.5,39.9,1039,0,21.8,113.4,21.1,60.5,54.1,72.8,0.5,273.3,487.6
Sep,28,Thursday,9,14.7,27.4,182.8,58.2,1074.4,0,15.1,169.8,12.3,60.5,54.1,72.8,0.5,277.7,495.6
Sep,28,Thursday,10,15.9,13.2,227.9,73.3,1089.4,0,8.2,214.8,5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,28,Thursday,11,15.8,16,263.1,83.9,1100,0,8.8,249.9,7.3,60.5,54.1,72.8,0.5,277.7,495.6
Sep,28,Thursday,12,15.7,14,206.5,66.3,1927.6,0,9.1,193.4,4.9,60.5,54.1,72.8,0.5,247.9,442.5
Sep,28,Thursday,13,15.6,13.4,291.3,92.3,1307.3,0,9.8,278,3.7,60.5,54.1,72.8,0.5,277.7,495.6
Sep,28,Thursday,14,15.8,12.9,307.4,97.3,1113.4,0,8.8,294.2,4.2,60.5,54.1,72.8,0.5,277.7,495.6
Sep,28,Thursday,15,15.9,14.1,294.2,93.4,1416,0,8.2,281,6,60.5,54.1,72.8,0.5,277.7,495.6
Sep,28,Thursday,16,16.1,11.5,299.9,95.2,1111.3,0,6.8,286.7,4.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,28,Thursday,17,15.8,12,96.2,30.9,714.9,0,8.8,83.1,3.3,60.5,54.1,72.8,0.3,158.8,283.3
Sep,28,Thursday,18,15.4,30,25.2,8.1,510.5,0,11.1,12.1,18.8,60.5,54.1,72.8,0.2,95.9,171.2
Sep,28,Thursday,19,15.1,35.3,23.3,7.5,511.8,0,12.8,10.1,22.4,60.5,54.1,72.8,0.2,95.9,171.2
Sep,28,Thursday,20,15.1,50.3,17.4,5.5,421.7,0,12.8,4.2,37.5,60.5,54.1,72.8,0.1,65.1,116
Sep,28,Thursday,21,15.1,72.1,16.8,5.4,403,0,12.8,3.7,59.5,60.5,54.1,72.8,0.1,61.8,110
Sep,28,Thursday,22,15.1,0,15.7,5,116.1,0,0,2.5,0,0,0,0.1,0.1,30.3,54
Sep,28,Thursday,23,15,0,15.3,4.9,74.1,0,0,2.1,0,0,0,0.1,0,15.3,27.6
Sep,29,Friday,0,14.9,0,15.1,4.8,74,0,0,2,0,0,0,0.1,0,15.3,27.6
Sep,29,Friday,1,14.8,0,15.1,4.8,74,0,0,1.9,0,0,0,0.1,0,15.3,27.6
Sep,29,Friday,2,14.8,0,15,4.8,73.9,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Sep,29,Friday,3,14.7,0,14.9,4.7,73.9,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Sep,29,Friday,4,14.7,0,14.8,4.7,73.9,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Sep,29,Friday,5,14.6,0,15.1,4.8,115.8,0,0,1.9,0,0,0,0.1,0.1,30.3,54
Sep,29,Friday,6,14.4,163.5,15.1,4.8,312,0,17.1,2,146.4,60.5,54.1,72.8,0.1,30.3,54
Sep,29,Friday,7,14.3,104.4,16.7,5.3,489.8,0,17.8,3.5,86.6,60.5,54.1,72.8,0.2,91.5,163.1
Sep,29,Friday,8,14.6,23.2,164.8,52.5,1051.5,0,15.8,151.6,7.4,60.5,54.1,72.8,0.5,273.3,487.6
Sep,29,Friday,9,14.8,22.9,199.1,63.5,1079.6,0,14.8,185.9,8.1,60.5,54.1,72.8,0.5,277.7,495.6
Sep,29,Friday,10,15.1,18,224.8,71.8,1087.9,0,12.8,211.7,5.2,60.5,54.1,72.8,0.5,277.7,495.6
Sep,29,Friday,11,15.3,20.3,242.5,77.3,1093.4,0,11.8,229.3,8.6,60.5,54.1,72.8,0.5,277.7,495.6
Sep,29,Friday,12,15.4,15.7,185.6,59.5,1920.8,0,11.1,172.4,4.5,60.5,54.1,72.8,0.5,247.9,442.5
Sep,29,Friday,13,15.6,12.5,261.1,83.2,1298.2,0,9.8,248,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,29,Friday,14,15.9,10.9,278.6,88.6,1104.8,0,8.2,265.5,2.8,60.5,54.1,72.8,0.5,277.7,495.6
Sep,29,Friday,15,16.3,11.2,285.2,90.9,1413.5,0,5.8,272.1,5.5,60.5,54.1,72.8,0.5,277.7,495.6
Sep,29,Friday,16,16.6,9.6,290.1,92.6,1108.7,0,3.8,277,5.9,60.5,54.1,72.8,0.5,277.7,495.6
Sep,29,Friday,17,15.8,11.6,82.3,26.5,710.5,0,8.8,69,2.8,60.5,54.1,72.8,0.3,158.8,283.3
Sep,29,Friday,18,14.9,32,19.7,6.3,508.7,0,14.1,6.6,17.9,60.5,54.1,72.8,0.2,95.9,171.2
Sep,29,Friday,19,14.1,43.7,17.7,5.6,509.9,0,18.8,4.6,25,60.5,54.1,72.8,0.2,95.9,171.2
Sep,29,Friday,20,13.6,95.7,16.7,5.3,421.4,0,21.8,3.5,74,60.5,54.1,72.8,0.1,65.1,116
Sep,29,Friday,21,13.1,87.2,16.3,5.1,402.7,0,24.7,3.1,62.3,60.5,54.1,72.8,0.1,61.8,110
Sep,29,Friday,22,12.6,0,15.4,4.8,115.8,0,0,2.2,0,0,0,0.1,0.1,30.3,54
Sep,29,Friday,23,12,0,14.9,4.6,73.8,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Sep,30,Saturday,0,11.5,0,14.8,4.6,73.7,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Sep,30,Saturday,1,10.9,0,14.7,4.5,73.7,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Sep,30,Saturday,2,10.4,0,14.6,4.5,77,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Sep,30,Saturday,3,9.8,1,14.4,4.4,76.9,0,0,1.3,1,0,0,0.1,0,15.3,27.6
Sep,30,Saturday,4,9.3,1.3,14.3,4.4,76.9,0,0,1.2,1.3,0,0,0.1,0,15.3,27.6
Sep,30,Saturday,5,9.1,1.4,14.2,4.3,76.8,0,0,1.1,1.4,0,0,0,0,15.3,27.6
Sep,30,Saturday,6,9,275.4,14.7,4.5,311.7,0,49.3,1.6,226.2,60.5,54.1,72.8,0.1,30.3,54
Sep,30,Saturday,7,8.8,324,14.4,4.3,311.8,0,50.6,1.2,273.4,60.5,54.1,72.8,0.1,30.9,55
Sep,30,Saturday,8,8.6,220.6,15.9,4.8,487.5,0,51.6,2.8,169,60.5,54.1,72.8,0.2,92.6,165.1
Sep,30,Saturday,9,8.5,193,15.7,4.7,499.9,0,52.3,2.5,140.9,60.5,54.1,72.8,0.2,95.9,171.2
Sep,30,Saturday,10,8.3,185.2,16,4.8,513.4,0,53.6,2.8,131.7,60.5,54.1,72.8,0.2,99.2,177.2
Sep,30,Saturday,11,8.2,161.4,15.8,4.8,513.3,0,53.9,2.7,107.7,60.5,54.1,72.8,0.2,99.2,177.2
Sep,30,Saturday,12,8,268.3,14.5,4.3,1316.2,0,55.3,1.3,213,60.5,54.1,72.8,0.2,54.5,97.7
Sep,30,Saturday,13,7.9,226.4,14.3,4.3,586.2,0,55.9,1.1,170.5,60.5,54.1,72.8,0.2,54.5,97.7
Sep,30,Saturday,14,8.1,236.8,14.4,4.3,387.3,0,54.6,1.3,182.1,60.5,54.1,72.8,0.2,54.5,97.7
Sep,30,Saturday,15,8.2,256.7,14.6,4.4,693.9,0,53.9,1.4,202.9,60.5,54.1,72.8,0.2,54.5,97.7
Sep,30,Saturday,16,8.4,261.5,14.4,4.3,387.3,0,52.9,1.3,208.5,60.5,54.1,72.8,0.2,54.5,97.7
Sep,30,Saturday,17,8.4,385.9,13.5,4.1,306.1,0,52.9,0.3,332.9,60.5,54.1,72.8,0.1,24.6,44.6
Sep,30,Saturday,18,8.5,0,13.4,4,94.6,0,0,0.3,0,0,0,0,0.1,20.2,36.5
Sep,30,Saturday,19,8.5,1.2,13.4,4,87.6,0,0,0.2,1.2,0,0,0,0.1,18,32.5
Sep,30,Saturday,20,8.8,1.3,13.4,4,87.7,0,0,0.2,1.4,0,0,0,0.1,18,32.5
Sep,30,Saturday,21,9.1,2.2,13.4,4.1,78.8,0,0,0.2,2.2,0,0,0,0,15.8,28.5
Sep,30,Saturday,22,9.4,2.4,13.4,4.1,76.6,0,0,0.2,2.4,0,0,0,0,15.3,27.6
Sep,30,Saturday,23,9.1,2.9,13.4,4.1,76.6,0,0,0.2,2.9,0,0,0,0,15.3,27.6
Oct,1,Sunday,0,8.8,3.8,13.4,4,76.6,0,0,0.2,3.8,0,0,0,0,15.3,27.6
Oct,1,Sunday,1,8.9,4,13.4,4.1,76.6,0,0,0.2,4,0,0,0.1,0,15.3,27.6
Oct,1,Sunday,2,8.4,4.5,13.4,4,76.5,0,0,0.2,4.5,0,0,0.1,0,15.3,27.6
Oct,1,Sunday,3,8,4.9,13.4,4,76.5,0,0,0.2,4.9,0,0,0.1,0,15.3,27.6
Oct,1,Sunday,4,7.5,5.3,13.3,4,76.5,0,0,0.2,5.3,0,0,0.1,0,15.3,27.6
Oct,1,Sunday,5,8,5.2,13.4,4,76.5,0,0,0.2,5.2,0,0,0.1,0,15.3,27.6
Oct,1,Sunday,6,8.6,5.1,13.4,4,76.6,0,0,0.2,5.1,0,0,0.1,0,15.3,27.6
Oct,1,Sunday,7,9.1,4.5,13.4,4.1,74.6,0,0,0.2,4.5,0,0,0.1,0,15.3,27.6
Oct,1,Sunday,8,10.6,2.5,13.4,4.1,75.7,0,0,0.2,2.5,0,0,0,0,15.8,28.5
Oct,1,Sunday,9,12.2,0.1,13.4,4.2,74.9,0,0,0.2,0.1,0,0,0,0,15.8,28.5
Oct,1,Sunday,10,13.7,0.1,13.4,4.2,88.3,0,0,0.3,0.1,0,0,0,0.1,19.1,34.5
Oct,1,Sunday,11,14.1,0.1,13.4,4.3,88.4,0,0,0.3,0.1,0,0,0,0.1,19.1,34.5
Oct,1,Sunday,12,14.5,0.1,14.2,4.5,1026.5,0,0,1,0.1,0,0,0,0.1,21.3,38.6
Oct,1,Sunday,13,14.9,0.1,15.7,5,297,0,0,2.6,0.1,0,0,0.1,0.1,21.3,38.6
Oct,1,Sunday,14,14.6,0.1,17,5.4,98.6,0,0,3.8,0.1,0,0,0.1,0.1,21.3,38.6
Oct,1,Sunday,15,14.4,0.1,16.9,5.4,405.1,0,0,3.7,0.1,0,0,0.1,0.1,21.3,38.6
Oct,1,Sunday,16,14.1,0.1,17.4,5.5,98.7,0,0,4.2,0.1,0,0,0.1,0.1,21.3,38.6
Oct,1,Sunday,17,12.5,0.1,14,4.4,91.3,0,0,0.9,0.1,0,0,0,0.1,19.1,34.5
Oct,1,Sunday,18,10.9,0.1,13.3,4.1,81.2,0,0,0.2,0.1,0,0,0,0,16.9,30.5
Oct,1,Sunday,19,9.3,0.2,13.3,4,76.5,0,0,0.1,0.3,0,0,0,0,15.3,27.6
Oct,1,Sunday,20,8.4,1.3,13.3,4,76.5,0,0,0.1,1.4,0,0,0,0,15.3,27.6
Oct,1,Sunday,21,7.6,2.4,0,0,52,0,0,0,2.4,0,0,0,0,15.3,27.6
Oct,1,Sunday,22,6.7,3.4,0,0,52,0,0,0,3.5,0,0,0,0,15.3,27.6
Oct,1,Sunday,23,5.8,4.3,0,0,52,0,0,0,4.3,0,0,0.1,0,15.3,27.6
Oct,2,Monday,0,5,5.1,0,0,52,0,0,0,5.2,0,0,0.1,0,15.3,27.6
Oct,2,Monday,1,4.1,5.9,0,0,52,0,0,0,5.9,0,0,0.1,0,15.3,27.6
Oct,2,Monday,2,3.5,6.9,0,0,52.1,0,0,0,6.9,0,0,0.1,0,15.3,27.6
Oct,2,Monday,3,2.9,7.7,0,0,52.1,0,0,0,7.7,0,0,0.1,0,15.3,27.6
Oct,2,Monday,4,2.3,9.3,0,0,52.1,0,0,0,9.4,0,0,0.1,0,15.3,27.6
Oct,2,Monday,5,2.6,10.1,0,0,118.4,0,0,0.2,10.1,0,0,0.1,0.1,30.3,54
Oct,2,Monday,6,3,387,0,0,311.3,0,133,0.2,254,60.5,54.1,72.8,0.1,30.3,54
Oct,2,Monday,7,3.3,346.7,0,0,488.9,0,116.2,1,230.5,60.5,54.1,72.8,0.2,91.5,163.1
Oct,2,Monday,8,5.6,226,0,0,1008.2,0,69.5,5.6,156.6,60.5,54.1,72.8,0.5,273.3,487.6
Oct,2,Monday,9,7.8,229.3,19.1,5.7,1021.8,0,56.6,5.9,172.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,2,Monday,10,10.1,172.2,19.9,6.1,1022.2,0,42.6,6.7,129.6,60.5,54.1,72.8,0.5,277.7,495.6
Oct,2,Monday,11,10.4,125.2,20.3,6.2,1022.4,0,41,7.1,84.3,60.5,54.1,72.8,0.5,277.7,495.6
Oct,2,Monday,12,10.7,136.9,20.2,6.2,1867.5,0,39,7.1,98,60.5,54.1,72.8,0.5,247.9,442.5
Oct,2,Monday,13,11,60.1,25.8,8,1223,0,37.3,12.7,22.7,60.5,54.1,72.8,0.5,277.7,495.6
Oct,2,Monday,14,10.9,64.2,29.7,9.1,1025.3,0,38,16.6,26.1,60.5,54.1,72.8,0.5,277.7,495.6
Oct,2,Monday,15,10.7,55.3,43.7,13.5,1336.1,0,39,30.7,16.3,60.5,54.1,72.8,0.5,277.7,495.6
Oct,2,Monday,16,10.6,50.4,53.6,16.5,1032.6,0,39.7,40.6,10.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,2,Monday,17,10.2,117.6,18.8,5.7,689.8,0,42,5.5,75.7,60.5,54.1,72.8,0.3,158.8,283.3
Oct,2,Monday,18,9.7,234.8,16.6,5.1,507.4,0,45,3.4,190,60.5,54.1,72.8,0.2,95.9,171.2
Oct,2,Monday,19,9.3,189.6,16.5,5,509.4,0,47.6,3.4,141.8,60.5,54.1,72.8,0.2,95.9,171.2
Oct,2,Monday,20,9.7,308.8,15.6,4.8,420.9,0,45,2.5,263.8,60.5,54.1,72.8,0.1,65.1,116
Oct,2,Monday,21,10,311.2,15.5,4.7,402.3,0,43.3,2.4,267.8,60.5,54.1,72.8,0.1,61.8,110
Oct,2,Monday,22,10.4,0,14.7,4.5,115.5,0,0,1.6,0,0,0,0.1,0.1,30.3,54
Oct,2,Monday,23,9.9,0,14.3,4.4,76.9,0,0,1.2,0,0,0,0.1,0,15.3,27.6
Oct,3,Tuesday,0,9.3,0,14.2,4.3,76.8,0,0,1.1,0,0,0,0,0,15.3,27.6
Oct,3,Tuesday,1,8.8,1,14.1,4.3,76.8,0,0,1,1.1,0,0,0,0,15.3,27.6
Oct,3,Tuesday,2,8.4,1.3,14.1,4.2,76.7,0,0,0.9,1.3,0,0,0,0,15.3,27.6
Oct,3,Tuesday,3,7.9,2.4,14,4.2,76.7,0,0,0.8,2.4,0,0,0,0,15.3,27.6
Oct,3,Tuesday,4,7.5,2.8,13.9,4.1,76.7,0,0,0.7,2.8,0,0,0,0,15.3,27.6
Oct,3,Tuesday,5,8.1,2.8,14.2,4.3,118.7,0,0,1.1,2.8,0,0,0,0.1,30.3,54
Oct,3,Tuesday,6,8.7,373,14.6,4.4,311.6,0,50.9,1.4,322.1,60.5,54.1,72.8,0.1,30.3,54
Oct,3,Tuesday,7,9.3,301.3,15.9,4.8,489.4,0,47.6,2.8,253.7,60.5,54.1,72.8,0.2,91.5,163.1
Oct,3,Tuesday,8,11,63.1,34.9,10.8,1009.8,0,37.3,21.8,25.8,60.5,54.1,72.8,0.5,273.3,487.6
Oct,3,Tuesday,9,12.8,42.6,71.2,22.3,1038.4,0,26.7,58,15.7,60.5,54.1,72.8,0.5,277.7,495.6
Oct,3,Tuesday,10,14.5,25.9,117.8,37.5,1053.6,0,16.4,104.6,9.4,60.5,54.1,72.8,0.5,277.7,495.6
Oct,3,Tuesday,11,15.6,20.5,164.1,52.7,1068.8,0,9.8,150.9,10.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,3,Tuesday,12,16.7,13.2,143.9,46.6,1907.9,0,3.2,130.9,10,60.5,54.1,72.8,0.5,247.9,442.5
Oct,3,Tuesday,13,17.8,3.8,272.1,87.8,1302.8,0,0,259,3.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,3,Tuesday,14,17.7,3.4,292.1,93.9,1110,0,0,279,3.3,60.5,54.1,72.8,0.5,277.7,495.6
Oct,3,Tuesday,15,17.7,2.9,306,98.1,1420.7,0,0,292.8,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Oct,3,Tuesday,16,17.6,4.9,301.4,96.6,1112.7,0,0,288.4,4.9,60.5,54.1,72.8,0.5,277.7,495.6
Oct,3,Tuesday,17,16.3,10.5,63.9,20.6,704.6,0,5.8,50.8,4.7,60.5,54.1,72.8,0.3,158.8,283.3
Oct,3,Tuesday,18,15.1,37.9,20.5,6.5,508.9,0,12.8,7.4,25.2,60.5,54.1,72.8,0.2,95.9,171.2
Oct,3,Tuesday,19,13.8,59,18.6,5.9,510.2,0,20.8,5.5,38.3,60.5,54.1,72.8,0.2,95.9,171.2
Oct,3,Tuesday,20,13.8,82,16.9,5.3,421.5,0,20.8,3.7,61.1,60.5,54.1,72.8,0.1,65.1,116
Oct,3,Tuesday,21,13.9,70.3,16.5,5.2,402.8,0,20.1,3.3,50.1,60.5,54.1,72.8,0.1,61.8,110
Oct,3,Tuesday,22,13.9,0,15.4,4.9,115.9,0,0,2.3,0,0,0,0.1,0.1,30.3,54
Oct,3,Tuesday,23,13.3,0,15,4.7,73.9,0,0,1.8,0,0,0,0.1,0,15.3,27.6
Oct,4,Wednesday,0,12.8,0,14.8,4.7,73.8,0,0,1.7,0,0,0,0.1,0,15.3,27.6
Oct,4,Wednesday,1,12.2,0,14.7,4.6,73.8,0,0,1.6,0,0,0,0.1,0,15.3,27.6
Oct,4,Wednesday,2,10.4,0,14.5,4.5,77,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Oct,4,Wednesday,3,8.7,0.1,14.4,4.3,76.8,0,0,1.2,0.1,0,0,0.1,0,15.3,27.6
Oct,4,Wednesday,4,6.9,0.1,14.2,4.2,76.7,0,0,1,0.1,0,0,0,0,15.3,27.6
Oct,4,Wednesday,5,6.2,1.1,14.5,4.3,118.6,0,0,1.3,1.1,0,0,0.1,0.1,30.3,54
Oct,4,Wednesday,6,5.6,362,0,0,315.5,0,69.5,1.5,292.5,60.5,54.1,72.8,0.1,30.3,54
Oct,4,Wednesday,7,4.9,300.7,0,0,490.8,0,73.8,2.6,227,60.5,54.1,72.8,0.2,91.5,163.1
Oct,4,Wednesday,8,5.3,108.5,46.1,13.5,1012.6,0,71.5,33,37,60.5,54.1,72.8,0.5,273.3,487.6
Oct,4,Wednesday,9,5.7,86.4,71.9,21.1,1037.3,0,68.9,58.8,17.6,60.5,54.1,72.8,0.5,277.7,495.6
Oct,4,Wednesday,10,6.1,79,101,29.8,1045.9,0,66.5,88,12.5,60.5,54.1,72.8,0.5,277.7,495.6
Oct,4,Wednesday,11,7.1,67,151,44.9,1061.1,0,60.6,137.9,6.5,60.5,54.1,72.8,0.5,277.7,495.6
Oct,4,Wednesday,12,8,64.4,134.3,40.3,1901.6,0,55.3,121.2,9.2,60.5,54.1,72.8,0.5,247.9,442.5
Oct,4,Wednesday,13,9,55.9,222.1,67.3,1282.3,0,49.3,208.8,6.6,60.5,54.1,72.8,0.5,277.7,495.6
Oct,4,Wednesday,14,8.8,57,240.3,72.7,1088.8,0,50.6,227.1,6.5,60.5,54.1,72.8,0.5,277.7,495.6
Oct,4,Wednesday,15,8.7,57,254.2,76.8,1399.5,0,50.9,240.9,6.2,60.5,54.1,72.8,0.5,277.7,495.6
Oct,4,Wednesday,16,8.5,58.9,240.8,72.6,1088.8,0,52.3,227.6,6.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,4,Wednesday,17,6.9,79.8,41.9,12.5,696.5,0,61.9,28.7,18,60.5,54.1,72.8,0.3,158.8,283.3
Oct,4,Wednesday,18,5.3,135.7,0,0,510,0,71.5,4.5,64.1,60.5,54.1,72.8,0.2,95.9,171.2
Oct,4,Wednesday,19,3.7,191.6,0,0,509.3,0,80.8,3.8,110.9,60.5,54.1,72.8,0.2,95.9,171.2
Oct,4,Wednesday,20,2.9,240.1,0,0,420.5,0,85.8,2.8,154.3,60.5,54.1,72.8,0.1,65.1,116
Oct,4,Wednesday,21,2.2,247,0,0,401.6,0,89.8,2.7,157.3,60.5,54.1,72.8,0.1,61.8,110
Oct,4,Wednesday,22,1.4,0.1,0,0,118.1,0,0,1.6,0.1,0,0,0.1,0.1,30.3,54
Oct,4,Wednesday,23,1.1,0.2,0,0,76.1,0,0,1.2,0.2,0,0,0.1,0,15.3,27.6
Oct,5,Thursday,0,0.8,1.4,0,0,76,0,0,1.1,1.4,0,0,0,0,15.3,27.6
Oct,5,Thursday,1,0.5,2.6,0,0,76,0,0,1,2.6,0,0,0,0,15.3,27.6
Oct,5,Thursday,2,0.8,3.1,0,0,76,0,0,0.9,3,0,0,0,0,15.3,27.6
Oct,5,Thursday,3,1.1,3.5,0,0,76.1,0,0,0.8,3.5,0,0,0,0,15.3,27.6
Oct,5,Thursday,4,1.4,4.4,0,0,76.1,0,0,0.6,4.4,0,0,0.1,0,15.3,27.6
Oct,5,Thursday,5,1.4,4.9,0,0,118.1,0,0,1,4.9,0,0,0.1,0.1,30.3,54
Oct,5,Thursday,6,1.3,445.3,0,0,310.8,0,120.5,1.1,325.1,60.5,54.1,72.8,0.1,30.3,54
Oct,5,Thursday,7,1.3,349.5,0,0,488.3,0,110.3,2.6,239.4,60.5,54.1,72.8,0.2,91.5,163.1
Oct,5,Thursday,8,2.7,139.7,0,0,1004,0,86.9,10,53,60.5,54.1,72.8,0.5,273.3,487.6
Oct,5,Thursday,9,4.2,116.2,0,0,1024.7,0,77.8,35,38.5,60.5,54.1,72.8,0.5,277.7,495.6
Oct,5,Thursday,10,5.6,97.4,69.6,20.4,1036.5,0,69.5,56.4,28,60.5,54.1,72.8,0.5,277.7,495.6
Oct,5,Thursday,11,6.2,89.6,109.2,32.2,1048.4,0,65.9,96.1,23.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,5,Thursday,12,6.7,68,88.6,26.3,1887.6,0,62.9,75.6,5.1,60.5,54.1,72.8,0.5,247.9,442.5
Oct,5,Thursday,13,7.3,66.4,171.9,51.3,1266.3,0,59.6,158.8,6.9,60.5,54.1,72.8,0.5,277.7,495.6
Oct,5,Thursday,14,6.6,77.6,192.7,57.1,1073.2,0,63.5,179.6,14.1,60.5,54.1,72.8,0.5,277.7,495.6
Oct,5,Thursday,15,6,80.7,191.4,56.4,1379.1,0,67.2,178.3,13.6,60.5,54.1,72.8,0.5,277.7,495.6
Oct,5,Thursday,16,5.3,82.9,179.7,52.6,1068.7,0,71.5,166.6,11.6,60.5,54.1,72.8,0.5,277.7,495.6
Oct,5,Thursday,17,4.5,102.8,0,0,691.3,0,76.1,15.3,26.7,60.5,54.1,72.8,0.3,158.8,283.3
Oct,5,Thursday,18,3.7,189,0,0,507.4,0,80.8,4.6,108.2,60.5,54.1,72.8,0.2,95.9,171.2
Oct,5,Thursday,19,2.9,192,0,0,508.7,0,85.8,3.7,106.3,60.5,54.1,72.8,0.2,95.9,171.2
Oct,5,Thursday,20,2.4,237.1,0,0,420.3,0,88.9,3,148.3,60.5,54.1,72.8,0.1,65.1,116
Oct,5,Thursday,21,2,275.8,0,0,401.6,0,91.3,2.8,184.6,60.5,54.1,72.8,0.1,61.8,110
Oct,5,Thursday,22,1.5,0.2,0,0,118.1,0,0,1.6,0.2,0,0,0.1,0.1,30.3,54
Oct,5,Thursday,23,1.9,0.2,0,0,76.3,0,0,1.2,0.2,0,0,0.1,0,15.3,27.6
Oct,6,Friday,0,2.2,0.3,0,0,76.4,0,0,1.1,0.3,0,0,0,0,15.3,27.6
Oct,6,Friday,1,2.6,1.3,0,0,76.5,0,0,1,1.3,0,0,0,0,15.3,27.6
Oct,6,Friday,2,2.4,1.6,0,0,76.4,0,0,0.9,1.6,0,0,0,0,15.3,27.6
Oct,6,Friday,3,2.1,2.8,0,0,76.3,0,0,0.8,2.9,0,0,0,0,15.3,27.6
Oct,6,Friday,4,1.9,3.8,0,0,76.3,0,0,0.6,3.8,0,0,0.1,0,15.3,27.6
Oct,6,Friday,5,1.5,4.5,0,0,118.1,0,0,1,4.5,0,0,0.1,0.1,30.3,54
Oct,6,Friday,6,1.2,446.1,0,0,310.8,0,122.7,1.1,323.2,60.5,54.1,72.8,0.1,30.3,54
Oct,6,Friday,7,0.8,295.2,0,0,488.2,0,124.9,2.5,170.4,60.5,54.1,72.8,0.2,91.5,163.1
Oct,6,Friday,8,1.3,178.2,0,0,1003.1,0,96.7,6.7,81.7,60.5,54.1,72.8,0.5,273.3,487.6
Oct,6,Friday,9,1.7,172.4,0,0,1020.5,0,93.3,9.4,79.1,60.5,54.1,72.8,0.5,277.7,495.6
Oct,6,Friday,10,2.2,148.9,0,0,1021.3,0,90,17,59,60.5,54.1,72.8,0.5,277.7,495.6
Oct,6,Friday,11,3.4,118.5,0,0,1024,0,82.8,42,35.7,60.5,54.1,72.8,0.5,277.7,495.6
Oct,6,Friday,12,4.7,92.3,69.9,20.3,1881.6,0,74.8,56.7,17.5,60.5,54.1,72.8,0.5,247.9,442.5
Oct,6,Friday,13,5.9,81.9,161.2,47.5,1262.5,0,67.9,148.1,13.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,6,Friday,14,6.4,75.7,170.4,50.4,1066.5,0,64.9,157.3,10.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,6,Friday,15,6.9,72.4,179.4,53.3,1376,0,61.9,166.2,10.5,60.5,54.1,72.8,0.5,277.7,495.6
Oct,6,Friday,16,7.4,66.3,173.4,51.8,1067.9,0,58.9,160.3,7.4,60.5,54.1,72.8,0.5,277.7,495.6
Oct,6,Friday,17,6.2,91,30.8,9.1,693.1,0,65.9,17.6,25.1,60.5,54.1,72.8,0.3,158.8,283.3
Oct,6,Friday,18,5.1,173,0,0,509.4,0,72.5,4.1,100.4,60.5,54.1,72.8,0.2,95.9,171.2
Oct,6,Friday,19,3.9,200,0,0,509.4,0,79.8,3.9,120.2,60.5,54.1,72.8,0.2,95.9,171.2
Oct,6,Friday,20,3.2,235.7,0,0,420.7,0,83.8,2.8,151.9,60.5,54.1,72.8,0.1,65.1,116
Oct,6,Friday,21,2.4,285.5,0,0,401.7,0,88.9,2.7,196.8,60.5,54.1,72.8,0.1,61.8,110
Oct,6,Friday,22,1.7,0.2,0,0,118.1,0,0,1.5,0.2,0,0,0.1,0.1,30.3,54
Oct,6,Friday,23,0.7,0.3,0,0,76,0,0,1,0.4,0,0,0,0,15.3,27.6
Oct,7,Saturday,0,-0.2,2,0,0,75.8,0,0,0.9,2,0,0,0,0,15.3,27.6
Oct,7,Saturday,1,-1.2,3.5,0,0,75.7,0,0,0.7,3.5,0,0,0,0,15.3,27.6
Oct,7,Saturday,2,-1.7,4.5,0,0,75.7,0,0,0.6,4.4,0,0,0.1,0,15.3,27.6
Oct,7,Saturday,3,-2.2,6.4,0,0,75.7,0,0,0.6,6.5,0,0,0.1,0,15.3,27.6
Oct,7,Saturday,4,-2.7,7.9,0,0,75.6,0,0,0.5,7.9,0,0,0.1,0,15.3,27.6
Oct,7,Saturday,5,-2.6,10.4,0,0,75.7,0,0,0.5,10.4,0,0,0.1,0,15.3,27.6
Oct,7,Saturday,6,-2.5,537.3,0,0,310.3,0,241.1,0.8,296,60.5,54.1,72.8,0.1,30.3,54
Oct,7,Saturday,7,-2.4,531.7,0,0,310.5,0,238.1,0.4,293.5,60.5,54.1,72.8,0.1,30.9,55
Oct,7,Saturday,8,0.8,426.7,0,0,486.3,0,129.7,2.4,297,60.5,54.1,72.8,0.2,92.6,165.1
