Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW],Precool Coil Load (kW),Preheat Coil Load (kW),Terminal Cooling Coil Load (kW),Terminal Heating Coil Load (kW),Ventilation Fan (kW),Exhaust Fan (kW),Terminal Fan (kW),Vent. Reclaim Device (kW),Lighting (kW),Electric Equipment (kW)
Oct,7,Saturday,9,3.9,361.7,0,0,500.2,0,79.8,2.8,281.9,60.5,54.1,72.8,0.2,95.9,171.2
Oct,7,Saturday,10,7.1,211.8,17.7,5.3,513.8,0,60.6,4.6,151.3,60.5,54.1,72.8,0.2,99.2,177.2
Oct,7,Saturday,11,7.6,178,21.9,6.6,515.1,0,57.6,8.7,120.2,60.5,54.1,72.8,0.2,99.2,177.2
Oct,7,Saturday,12,8.2,324.4,20.3,6.1,1318,0,53.9,7.1,270.6,60.5,54.1,72.8,0.2,54.5,97.7
Oct,7,Saturday,13,8.7,303.2,20.6,6.2,588.1,0,50.9,7.4,252.3,60.5,54.1,72.8,0.2,54.5,97.7
Oct,7,Saturday,14,8.4,319.4,18.8,5.7,388.6,0,52.9,5.6,266.4,60.5,54.1,72.8,0.2,54.5,97.7
Oct,7,Saturday,15,8.2,336.1,15.8,4.7,694.3,0,53.9,2.6,282.1,60.5,54.1,72.8,0.2,54.5,97.7
Oct,7,Saturday,16,7.9,342,15.1,4.5,387.5,0,55.9,1.9,286.1,60.5,54.1,72.8,0.2,54.5,97.7
Oct,7,Saturday,17,7.6,348.7,13.8,4.1,306.2,0,57.6,0.7,291.1,60.5,54.1,72.8,0.1,24.6,44.6
Oct,7,Saturday,18,7.4,0.1,13.8,4.1,94.6,0,0,0.6,0.1,0,0,0,0.1,20.2,36.5
Oct,7,Saturday,19,7.1,0.1,13.3,4,87.6,0,0,0.2,0.1,0,0,0,0.1,18,32.5
Oct,7,Saturday,20,6.9,0.2,13.3,4,87.6,0,0,0.2,0.2,0,0,0,0.1,18,32.5
Oct,7,Saturday,21,6.6,0.2,13.3,4,78.6,0,0,0.2,0.2,0,0,0,0,15.8,28.5
Oct,7,Saturday,22,6.4,0.3,13.3,3.9,76.4,0,0,0.2,0.3,0,0,0,0,15.3,27.6
Oct,7,Saturday,23,6.1,0.4,13.3,3.9,76.4,0,0,0.2,0.4,0,0,0,0,15.3,27.6
Oct,8,Sunday,0,5.9,0.4,0,0,82.2,0,0,0.2,0.4,0,0,0,0,15.3,27.6
Oct,8,Sunday,1,5.6,0.5,0,0,80.4,0,0,0.2,0.4,0,0,0,0,15.3,27.6
Oct,8,Sunday,2,5.6,0.5,0,0,80.4,0,0,0.2,0.5,0,0,0,0,15.3,27.6
Oct,8,Sunday,3,5.5,0.6,0,0,79.9,0,0,0.2,0.6,0,0,0,0,15.3,27.6
Oct,8,Sunday,4,5.5,0.6,0,0,79.9,0,0,0.1,0.6,0,0,0,0,15.3,27.6
Oct,8,Sunday,5,5.7,0.6,0,0,81,0,0,0.1,0.6,0,0,0,0,15.3,27.6
Oct,8,Sunday,6,5.8,0.7,0,0,81.4,0,0,0.1,0.7,0,0,0,0,15.3,27.6
Oct,8,Sunday,7,6,0.7,13.3,3.9,74.4,0,0,0.1,0.7,0,0,0,0,15.3,27.6
Oct,8,Sunday,8,6.6,0.6,13.3,3.9,75.5,0,0,0.1,0.7,0,0,0,0,15.8,28.5
Oct,8,Sunday,9,7.3,0.6,13.3,4,74.7,0,0,0.2,0.6,0,0,0,0,15.8,28.5
Oct,8,Sunday,10,7.9,0.5,13.3,4,88.1,0,0,0.2,0.5,0,0,0,0.1,19.1,34.5
Oct,8,Sunday,11,9,0.4,13.3,4,88.1,0,0,0.2,0.4,0,0,0,0.1,19.1,34.5
Oct,8,Sunday,12,10.1,0.3,14.9,4.6,1026.5,0,0,1.8,0.3,0,0,0.1,0.1,21.3,38.6
Oct,8,Sunday,13,11.2,0.3,16.1,5,297,0,0,3,0.3,0,0,0.1,0.1,21.3,38.6
Oct,8,Sunday,14,10.8,0.3,15.9,4.9,98,0,0,2.7,0.3,0,0,0.1,0.1,21.3,38.6
Oct,8,Sunday,15,10.3,0.3,15.2,4.6,404.3,0,0,2.1,0.3,0,0,0.1,0.1,21.3,38.6
Oct,8,Sunday,16,9.9,0.3,14.7,4.5,97.6,0,0,1.6,0.3,0,0,0.1,0.1,21.3,38.6
Oct,8,Sunday,17,8.6,0.7,13.7,4.1,91,0,0,0.5,0.7,0,0,0,0.1,19.1,34.5
Oct,8,Sunday,18,7.2,0.9,0,0,56.6,0,0,0,0.8,0,0,0,0,16.9,30.5
Oct,8,Sunday,19,5.9,1.1,0,0,52,0,0,0,1,0,0,0,0,15.3,27.6
Oct,8,Sunday,20,5.3,1.1,0,0,52,0,0,0,1.1,0,0,0,0,15.3,27.6
Oct,8,Sunday,21,4.7,1.4,0,0,52,0,0,0,1.4,0,0,0,0,15.3,27.6
Oct,8,Sunday,22,4.1,5.1,0,0,52,0,0,0,5.1,0,0,0,0,15.3,27.6
Oct,8,Sunday,23,4.7,5.6,0,0,52,0,0,0,5.6,0,0,0,0,15.3,27.6
Oct,9,Monday,0,5.3,6.2,0,0,52,0,0,0,6.2,0,0,0,0,15.3,27.6
Oct,9,Monday,1,5.9,6.4,0,0,52,0,0,0,6.4,0,0,0,0,15.3,27.6
Oct,9,Monday,2,5.6,7.5,0,0,52.1,0,0,0,7.5,0,0,0,0,15.3,27.6
Oct,9,Monday,3,5.3,9.4,0,0,52.1,0,0,0,9.3,0,0,0.1,0,15.3,27.6
Oct,9,Monday,4,5,10.4,0,0,52.1,0,0,0,10.4,0,0,0.1,0,15.3,27.6
Oct,9,Monday,5,4.8,10.9,0,0,120.1,0,0,0.2,10.8,0,0,0.2,0.1,30.3,54
Oct,9,Monday,6,4.7,384.5,0,0,312.7,0,90.7,0.2,293.9,60.5,54.1,72.8,0.1,30.3,54
Oct,9,Monday,7,4.5,350.7,0,0,489.9,0,87.8,0.8,262.9,60.5,54.1,72.8,0.2,91.5,163.1
Oct,9,Monday,8,4.6,330.2,0,0,1005.3,0,75.5,5.2,254.8,60.5,54.1,72.8,0.5,273.3,487.6
Oct,9,Monday,9,4.8,290.3,0,0,1022.7,0,74.5,5.7,215.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,9,Monday,10,4.9,211.8,0,0,1023.1,0,73.8,6.6,137.9,60.5,54.1,72.8,0.5,277.7,495.6
Oct,9,Monday,11,4.9,199.9,0,0,1023.2,0,73.8,7.8,126.2,60.5,54.1,72.8,0.5,277.7,495.6
Oct,9,Monday,12,4.9,251.4,0,0,1868.1,0,73.8,5.5,177.6,60.5,54.1,72.8,0.5,247.9,442.5
Oct,9,Monday,13,4.9,196.1,0,0,1222.7,0,73.8,11.6,122.5,60.5,54.1,72.8,0.5,277.7,495.6
Oct,9,Monday,14,4.7,176.5,0,0,1023.4,0,74.8,11.6,101.6,60.5,54.1,72.8,0.5,277.7,495.6
Oct,9,Monday,15,4.5,174.5,0,0,1329.6,0,76.1,12.5,98.2,60.5,54.1,72.8,0.5,277.7,495.6
Oct,9,Monday,16,4.3,166,0,0,1022.6,0,77.5,11.6,88.7,60.5,54.1,72.8,0.5,277.7,495.6
Oct,9,Monday,17,4,236.5,0,0,689.3,0,79.1,4.2,157.4,60.5,54.1,72.8,0.3,158.8,283.3
Oct,9,Monday,18,3.6,410.7,0,0,507.2,0,81.5,3,329.2,60.5,54.1,72.8,0.2,95.9,171.2
Oct,9,Monday,19,3.3,404.3,0,0,508.9,0,83.5,2.9,320.8,60.5,54.1,72.8,0.2,95.9,171.2
Oct,9,Monday,20,3.7,407,0,0,420.9,0,80.8,2,326.2,60.5,54.1,72.8,0.1,65.1,116
Oct,9,Monday,21,4.2,407.9,0,0,402.7,0,77.8,1.7,330.2,60.5,54.1,72.8,0.1,61.8,110
Oct,9,Monday,22,4.6,3.3,0,0,119.9,0,0,1.1,3.4,0,0,0,0.1,30.3,54
Oct,9,Monday,23,4.6,4.9,0,0,78,0,0,0.7,4.9,0,0,0.1,0,15.3,27.6
Oct,10,Tuesday,0,4.6,5.4,0,0,78,0,0,0.6,5.5,0,0,0.1,0,15.3,27.6
Oct,10,Tuesday,1,4.6,5.9,0,0,78,0,0,0.6,5.9,0,0,0.1,0,15.3,27.6
Oct,10,Tuesday,2,4.2,7.3,0,0,77.5,0,0,0.6,7.3,0,0,0.1,0,15.3,27.6
Oct,10,Tuesday,3,3.8,8.2,0,0,77.2,0,0,0.5,8.2,0,0,0.1,0,15.3,27.6
Oct,10,Tuesday,4,3.4,10,0,0,76.9,0,0,0.5,10,0,0,0.1,0,15.3,27.6
Oct,10,Tuesday,5,3.9,10.2,0,0,119.2,0,0,0.7,10.2,0,0,0.1,0.1,30.3,54
Oct,10,Tuesday,6,4.4,379.9,0,0,312.4,0,80.2,1.1,299.9,60.5,54.1,72.8,0.1,30.3,54
Oct,10,Tuesday,7,4.9,358,0,0,490.7,0,73.8,2.1,284.3,60.5,54.1,72.8,0.2,91.5,163.1
Oct,10,Tuesday,8,5.4,208.8,0,0,1007.7,0,70.8,8.4,138,60.5,54.1,72.8,0.5,273.3,487.6
Oct,10,Tuesday,9,5.8,161.3,20.1,5.9,1022,0,68.5,6.9,92.7,60.5,54.1,72.8,0.5,277.7,495.6
Oct,10,Tuesday,10,6.3,166.4,20.6,6.1,1022.2,0,65.5,7.4,100.6,60.5,54.1,72.8,0.5,277.7,495.6
Oct,10,Tuesday,11,6.9,137.6,23.4,7,1023.1,0,61.9,10.2,75.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,10,Tuesday,12,7.4,155.7,20.3,6.1,1867.4,0,58.9,7.1,96.6,60.5,54.1,72.8,0.5,247.9,442.5
Oct,10,Tuesday,13,8,131.3,39.4,11.8,1226.9,0,55.3,26.3,76.1,60.5,54.1,72.8,0.5,277.7,495.6
Oct,10,Tuesday,14,7.6,132.5,47.8,14.3,1030.4,0,57.6,34.7,75,60.5,54.1,72.8,0.5,277.7,495.6
Oct,10,Tuesday,15,7.3,121.9,56.9,17,1339.6,0,59.6,43.7,62.3,60.5,54.1,72.8,0.5,277.7,495.6
Oct,10,Tuesday,16,6.9,120.8,65.4,19.4,1035.6,0,61.9,52.2,59,60.5,54.1,72.8,0.5,277.7,495.6
Oct,10,Tuesday,17,7.1,174.7,18.4,5.5,689.5,0,60.6,5.2,114,60.5,54.1,72.8,0.3,158.8,283.3
Oct,10,Tuesday,18,7.2,274.2,17,5.1,507.4,0,59.9,3.8,214.4,60.5,54.1,72.8,0.2,95.9,171.2
Oct,10,Tuesday,19,7.4,239.7,16.6,5,509.3,0,58.9,3.4,180.8,60.5,54.1,72.8,0.2,95.9,171.2
Oct,10,Tuesday,20,7.3,279.6,15.8,4.7,420.9,0,59.6,2.6,220.1,60.5,54.1,72.8,0.1,65.1,116
Oct,10,Tuesday,21,7.3,292.6,15.7,4.7,402.3,0,59.6,2.5,233,60.5,54.1,72.8,0.1,61.8,110
Oct,10,Tuesday,22,7.2,2.9,14.8,4.4,118.8,0,0,1.6,2.9,0,0,0.1,0.1,30.3,54
Oct,10,Tuesday,23,7,3.7,14.4,4.3,76.8,0,0,1.2,3.7,0,0,0.1,0,15.3,27.6
Oct,11,Wednesday,0,6.8,4.5,14.3,4.2,76.8,0,0,1.1,4.5,0,0,0.1,0,15.3,27.6
Oct,11,Wednesday,1,6.6,5.3,14.2,4.2,76.8,0,0,1,5.3,0,0,0.1,0,15.3,27.6
Oct,11,Wednesday,2,6.5,5.8,14.1,4.2,76.7,0,0,1,5.8,0,0,0.1,0,15.3,27.6
Oct,11,Wednesday,3,6.3,6.8,14,4.1,76.7,0,0,0.9,6.8,0,0,0.1,0,15.3,27.6
Oct,11,Wednesday,4,6.2,8.3,13.8,4.1,76.7,0,0,0.6,8.3,0,0,0.1,0,15.3,27.6
Oct,11,Wednesday,5,5.7,9.1,0,0,123.3,0,0,1.1,9.1,0,0,0.1,0.1,30.3,54
Oct,11,Wednesday,6,5.2,390.6,0,0,314,0,71.8,1.2,318.7,60.5,54.1,72.8,0.1,30.3,54
Oct,11,Wednesday,7,4.7,302.1,0,0,490.4,0,74.8,2.2,227.3,60.5,54.1,72.8,0.2,91.5,163.1
Oct,11,Wednesday,8,6.3,164.8,27.8,8.2,1007.3,0,65.5,14.5,99.2,60.5,54.1,72.8,0.5,273.3,487.6
Oct,11,Wednesday,9,8,118.2,44.3,13.3,1029.4,0,55.3,31.2,62.9,60.5,54.1,72.8,0.5,277.7,495.6
Oct,11,Wednesday,10,9.6,93.4,105.2,32,1048.2,0,45.6,92.2,47.7,60.5,54.1,72.8,0.5,277.7,495.6
Oct,11,Wednesday,11,10.2,74.6,136.3,41.7,1057.9,0,42,123.2,32.4,60.5,54.1,72.8,0.5,277.7,495.6
Oct,11,Wednesday,12,10.9,69,136,41.9,1903.2,0,38,122.8,31,60.5,54.1,72.8,0.5,247.9,442.5
Oct,11,Wednesday,13,11.5,44,202,62.6,1277.6,0,34.4,188.6,9.6,60.5,54.1,72.8,0.5,277.7,495.6
Oct,11,Wednesday,14,11.4,40.1,227.3,70.3,1086.4,0,35,214.1,5.1,60.5,54.1,72.8,0.5,277.7,495.6
Oct,11,Wednesday,15,11.3,41.9,258.9,79.8,1402.5,0,35.7,245.8,6.3,60.5,54.1,72.8,0.5,277.7,495.6
Oct,11,Wednesday,16,11.2,43.6,231.2,71.4,1087.5,0,36,218,7.6,60.5,54.1,72.8,0.5,277.7,495.6
Oct,11,Wednesday,17,9.3,70,58.1,17.6,701.6,0,47.6,45,22.5,60.5,54.1,72.8,0.3,158.8,283.3
Oct,11,Wednesday,18,7.3,134.9,27.9,8.3,510.7,0,59.6,14.7,75.4,60.5,54.1,72.8,0.2,95.9,171.2
Oct,11,Wednesday,19,5.4,191.5,0,0,513.2,0,70.8,10.2,120.7,60.5,54.1,72.8,0.2,95.9,171.2
Oct,11,Wednesday,20,4.7,255.6,0,0,422.2,0,74.8,3.2,180.6,60.5,54.1,72.8,0.1,65.1,116
Oct,11,Wednesday,21,4.1,263.1,0,0,402.8,0,78.5,2.9,184.6,60.5,54.1,72.8,0.1,61.8,110
Oct,11,Wednesday,22,3.4,0.1,0,0,118.8,0,0,1.7,0.2,0,0,0.1,0.1,30.3,54
Oct,11,Wednesday,23,3,0.2,0,0,76.7,0,0,1.2,0.2,0,0,0.1,0,15.3,27.6
Oct,12,Thursday,0,2.5,0.3,0,0,76.5,0,0,1.1,0.2,0,0,0,0,15.3,27.6
Oct,12,Thursday,1,2.1,0.3,0,0,76.3,0,0,1,0.3,0,0,0,0,15.3,27.6
Oct,12,Thursday,2,1.8,0.4,0,0,76.2,0,0,0.9,0.4,0,0,0,0,15.3,27.6
Oct,12,Thursday,3,1.4,0.8,0,0,76.1,0,0,0.6,0.8,0,0,0,0,15.3,27.6
Oct,12,Thursday,4,1.1,1,0,0,76,0,0,0.6,1,0,0,0,0,15.3,27.6
Oct,12,Thursday,5,1.2,1.9,0,0,118,0,0,1,1.9,0,0,0,0.1,30.3,54
Oct,12,Thursday,6,1.3,439.5,0,0,310.8,0,120,1.1,319.7,60.5,54.1,72.8,0.1,30.3,54
Oct,12,Thursday,7,1.4,352.6,0,0,488.3,0,109.3,2.5,243.1,60.5,54.1,72.8,0.2,91.5,163.1
Oct,12,Thursday,8,3.9,152.4,0,0,1007.7,0,79.8,44.1,72.5,60.5,54.1,72.8,0.5,273.3,487.6
Oct,12,Thursday,9,6.5,102.6,85.2,25.2,1041.3,0,64.2,71.9,38.5,60.5,54.1,72.8,0.5,277.7,495.6
Oct,12,Thursday,10,9,69.3,131.9,40,1056.1,0,49.3,118.8,20,60.5,54.1,72.8,0.5,277.7,495.6
Oct,12,Thursday,11,10.4,60.1,177.3,54.4,1070.5,0,41,164.1,19.1,60.5,54.1,72.8,0.5,277.7,495.6
Oct,12,Thursday,12,11.7,49,150.8,46.8,1908.1,0,33,137.5,15.9,60.5,54.1,72.8,0.5,247.9,442.5
Oct,12,Thursday,13,13.1,27.7,219.9,69.1,1284.1,0,24.7,206.9,3.1,60.5,54.1,72.8,0.5,277.7,495.6
Oct,12,Thursday,14,13.2,26.9,259.9,81.3,1097.4,0,24.1,246.8,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Oct,12,Thursday,15,13.3,27.7,279.4,87.3,1409.9,0,23.7,266.2,4,60.5,54.1,72.8,0.5,277.7,495.6
Oct,12,Thursday,16,13.4,26,270.7,84.7,1100.8,0,23.1,257.5,2.9,60.5,54.1,72.8,0.5,277.7,495.6
Oct,12,Thursday,17,11.6,44.3,68.3,21.2,705.2,0,33.7,55.2,10.6,60.5,54.1,72.8,0.3,158.8,283.3
Oct,12,Thursday,18,9.9,83.5,31.4,9.6,512,0,44,18.2,39.5,60.5,54.1,72.8,0.2,95.9,171.2
Oct,12,Thursday,19,8.1,152.8,25,7.5,511.8,0,54.6,11.8,98.3,60.5,54.1,72.8,0.2,95.9,171.2
Oct,12,Thursday,20,7.1,190,17,5.1,421.2,0,60.6,3.9,129.6,60.5,54.1,72.8,0.1,65.1,116
Oct,12,Thursday,21,6.1,258,16.2,4.8,402.4,0,66.5,3,191.5,60.5,54.1,72.8,0.1,61.8,110
Oct,12,Thursday,22,5.1,0,0,0,121,0,0,1.9,0,0,0,0.1,0.1,30.3,54
Oct,12,Thursday,23,5,0.1,0,0,78.8,0,0,1.5,0.1,0,0,0.1,0,15.3,27.6
Oct,13,Friday,0,5,0.1,0,0,78.8,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
Oct,13,Friday,1,4.9,0.2,0,0,78.5,0,0,1.2,0.2,0,0,0.1,0,15.3,27.6
Oct,13,Friday,2,5.2,0.2,0,0,79.3,0,0,1.2,0.2,0,0,0.1,0,15.3,27.6
Oct,13,Friday,3,5.5,0.2,0,0,80.2,0,0,1.1,0.2,0,0,0,0,15.3,27.6
Oct,13,Friday,4,5.8,0.3,0,0,81.6,0,0,1,0.3,0,0,0,0,15.3,27.6
Oct,13,Friday,5,5.9,0.3,0,0,124.2,0,0,1.3,0.3,0,0,0.1,0.1,30.3,54
Oct,13,Friday,6,6,388.2,14.9,4.4,311.6,0,67.2,1.8,321,60.5,54.1,72.8,0.1,30.3,54
Oct,13,Friday,7,6.1,201.1,16,4.7,489.3,0,66.5,2.9,134.6,60.5,54.1,72.8,0.2,91.5,163.1
Oct,13,Friday,8,6.6,112.3,51.1,15.1,1014.2,0,63.5,38,48.8,60.5,54.1,72.8,0.5,273.3,487.6
Oct,13,Friday,9,7.2,100.6,74.3,22.1,1038.3,0,59.9,61.2,40.7,60.5,54.1,72.8,0.5,277.7,495.6
Oct,13,Friday,10,7.7,76.4,93.1,27.9,1044,0,56.9,80,19.7,60.5,54.1,72.8,0.5,277.7,495.6
Oct,13,Friday,11,8,70.1,103.7,31.1,1047.2,0,55.3,90.5,14.9,60.5,54.1,72.8,0.5,277.7,495.6
Oct,13,Friday,12,8.4,80.5,70.8,21.3,1882.6,0,52.9,57.6,27.6,60.5,54.1,72.8,0.5,247.9,442.5
Oct,13,Friday,13,8.7,58.7,134.1,40.5,1255.5,0,50.9,120.8,7.7,60.5,54.1,72.8,0.5,277.7,495.6
Oct,13,Friday,14,8.8,69.5,145.2,43.9,1060,0,50.6,132,18.9,60.5,54.1,72.8,0.5,277.7,495.6
Oct,13,Friday,15,8.9,66.7,151.3,45.8,1368.4,0,49.9,138.1,16.7,60.5,54.1,72.8,0.5,277.7,495.6
Oct,13,Friday,16,9,62.7,156,47.2,1063.4,0,49.3,142.8,13.3,60.5,54.1,72.8,0.5,277.7,495.6
Oct,13,Friday,17,9,81.5,23.8,7.2,691.2,0,49.3,10.7,32.3,60.5,54.1,72.8,0.3,158.8,283.3
Oct,13,Friday,18,8.9,162.7,17,5.2,507.5,0,49.9,3.9,112.7,60.5,54.1,72.8,0.2,95.9,171.2
Oct,13,Friday,19,8.9,127.2,16.9,5.1,509.5,0,49.9,3.7,77.1,60.5,54.1,72.8,0.2,95.9,171.2
Oct,13,Friday,20,8.8,193.7,16.2,4.9,421,0,50.6,3,143.2,60.5,54.1,72.8,0.1,65.1,116
Oct,13,Friday,21,8.8,207.4,16,4.8,402.4,0,50.6,2.8,156.8,60.5,54.1,72.8,0.1,61.8,110
Oct,13,Friday,22,8.7,0.1,15.1,4.5,118.9,0,0,1.9,0.1,0,0,0.1,0.1,30.3,54
Oct,13,Friday,23,8.6,0.1,14.6,4.4,76.9,0,0,1.5,0.1,0,0,0.1,0,15.3,27.6
Oct,14,Saturday,0,8.5,1.1,14.5,4.4,76.9,0,0,1.4,1.1,0,0,0.1,0,15.3,27.6
Oct,14,Saturday,1,8.4,2.1,14.4,4.4,76.9,0,0,1.3,2.1,0,0,0.1,0,15.3,27.6
Oct,14,Saturday,2,8.3,2.4,14.4,4.3,76.8,0,0,1.2,2.4,0,0,0.1,0,15.3,27.6
Oct,14,Saturday,3,8.2,2.7,14.3,4.3,76.8,0,0,1.1,2.7,0,0,0,0,15.3,27.6
Oct,14,Saturday,4,8.1,3.2,14.2,4.3,76.8,0,0,1,3.2,0,0,0,0,15.3,27.6
Oct,14,Saturday,5,7.9,3.5,14.1,4.2,76.8,0,0,0.9,3.6,0,0,0,0,15.3,27.6
Oct,14,Saturday,6,7.8,324.9,14.6,4.4,311.6,0,56.6,1.5,268.2,60.5,54.1,72.8,0.1,30.3,54
Oct,14,Saturday,7,7.6,364.1,14.3,4.3,311.8,0,57.6,1.2,306.7,60.5,54.1,72.8,0.1,30.9,55
Oct,14,Saturday,8,8,284.2,15.6,4.7,487.4,0,55.3,2.5,229.1,60.5,54.1,72.8,0.2,92.6,165.1
Oct,14,Saturday,9,8.4,268.5,15.7,4.7,499.9,0,52.9,2.5,215.7,60.5,54.1,72.8,0.2,95.9,171.2
Oct,14,Saturday,10,8.8,286.5,15.7,4.7,513.3,0,50.6,2.5,235.9,60.5,54.1,72.8,0.2,99.2,177.2
Oct,14,Saturday,11,9.1,284.3,15.8,4.8,513.4,0,48.6,2.6,235.9,60.5,54.1,72.8,0.2,99.2,177.2
Oct,14,Saturday,12,9.3,277.7,14.7,4.5,1316.3,0,47.6,1.5,230.1,60.5,54.1,72.8,0.2,54.5,97.7
Oct,14,Saturday,13,9.6,266.4,14.3,4.3,586.2,0,45.6,1.1,220.7,60.5,54.1,72.8,0.2,54.5,97.7
Oct,14,Saturday,14,9.5,277.9,14.6,4.4,387.4,0,46.3,1.4,231.7,60.5,54.1,72.8,0.2,54.5,97.7
Oct,14,Saturday,15,9.4,291.7,14.5,4.4,693.9,0,47,1.3,244.7,60.5,54.1,72.8,0.2,54.5,97.7
Oct,14,Saturday,16,9.3,329.2,14.5,4.4,387.4,0,47.6,1.3,281.5,60.5,54.1,72.8,0.2,54.5,97.7
Oct,14,Saturday,17,8.6,391.7,13.5,4.1,306.1,0,51.6,0.4,340.1,60.5,54.1,72.8,0.1,24.6,44.6
Oct,14,Saturday,18,7.8,0.1,13.3,4,94.5,0,0,0.2,0.1,0,0,0,0.1,20.2,36.5
Oct,14,Saturday,19,7.1,1.4,13.4,4,87.6,0,0,0.2,1.4,0,0,0,0.1,18,32.5
Oct,14,Saturday,20,6.7,2.6,13.4,4,87.6,0,0,0.2,2.5,0,0,0,0.1,18,32.5
Oct,14,Saturday,21,6.2,3.8,13.3,3.9,78.7,0,0,0.2,3.8,0,0,0,0,15.8,28.5
Oct,14,Saturday,22,5.8,4.4,0,0,81.4,0,0,0.2,4.4,0,0,0.1,0,15.3,27.6
Oct,14,Saturday,23,5.6,4.8,0,0,80.5,0,0,0.2,4.9,0,0,0.1,0,15.3,27.6
Oct,15,Sunday,0,5.5,5.2,0,0,80,0,0,0.2,5.2,0,0,0.1,0,15.3,27.6
Oct,15,Sunday,1,5.3,5.6,0,0,79.2,0,0,0.2,5.6,0,0,0.1,0,15.3,27.6
Oct,15,Sunday,2,5.2,6.3,0,0,79.1,0,0,0.2,6.3,0,0,0.1,0,15.3,27.6
Oct,15,Sunday,3,5.1,6.8,0,0,78.8,0,0,0.2,6.8,0,0,0.1,0,15.3,27.6
Oct,15,Sunday,4,5,7.1,0,0,78.6,0,0,0.1,7.1,0,0,0.1,0,15.3,27.6
Oct,15,Sunday,5,4.9,8.2,0,0,78.4,0,0,0.1,8.3,0,0,0.1,0,15.3,27.6
Oct,15,Sunday,6,4.8,9.7,0,0,78.2,0,0,0.1,9.8,0,0,0.1,0,15.3,27.6
Oct,15,Sunday,7,4.7,9.3,0,0,76.2,0,0,0.1,9.3,0,0,0.1,0,15.3,27.6
Oct,15,Sunday,8,7,1.2,13.3,4,75.5,0,0,0.2,1.3,0,0,0,0,15.8,28.5
Oct,15,Sunday,9,9.4,0.3,13.4,4.1,74.8,0,0,0.2,0.3,0,0,0,0,15.8,28.5
Oct,15,Sunday,10,11.7,0.2,15,4.6,88.8,0,0,1.8,0.2,0,0,0,0.1,19.1,34.5
Oct,15,Sunday,11,13.8,0.2,17.3,5.5,89.8,0,0,4.3,0.2,0,0,0.1,0.1,19.1,34.5
Oct,15,Sunday,12,16,0.1,22.9,7.4,1029.7,0,0,9.7,0.2,0,0.1,0.3,0.1,21.3,38.6
Oct,15,Sunday,13,18.1,0.1,32.8,10.8,303.5,0,0,19.7,0,0,0.1,0.8,0.1,21.3,38.6
Oct,15,Sunday,14,17.5,0.1,38,12.4,106.5,0,0,24.8,0.2,0,0.1,0.9,0.1,21.3,38.6
Oct,15,Sunday,15,16.8,0.1,41.5,13.5,414.2,0,0,28.3,0.2,0,0.1,1.2,0.1,21.3,38.6
Oct,15,Sunday,16,16.2,0.1,28.9,9.3,103,0,0,15.8,0.2,0,0,0.7,0.1,21.3,38.6
Oct,15,Sunday,17,14.1,0.2,19.2,6.1,93.2,0,0,6,0.2,0,0,0.1,0.1,19.1,34.5
Oct,15,Sunday,18,12.1,0.2,16.2,5.1,82.3,0,0,3.1,0.2,0,0,0.1,0,16.9,30.5
Oct,15,Sunday,19,10,0.3,14.4,4.4,76.9,0,0,1.3,0.3,0,0,0,0,15.3,27.6
Oct,15,Sunday,20,9.2,0.3,14,4.2,76.7,0,0,0.8,0.3,0,0,0,0,15.3,27.6
Oct,15,Sunday,21,8.5,0.4,13.3,4,76.5,0,0,0.1,0.5,0,0,0,0,15.3,27.6
Oct,15,Sunday,22,7.7,0.5,13.2,4,76.4,0,0,0.1,0.5,0,0,0,0,15.3,27.6
Oct,15,Sunday,23,7.2,0.5,0,0,52,0,0,0,0.5,0,0,0,0,15.3,27.6
Oct,16,Monday,0,6.8,0.6,0,0,52,0,0,0,0.5,0,0,0,0,15.3,27.6
Oct,16,Monday,1,6.3,0.8,0,0,52,0,0,0,0.8,0,0,0,0,15.3,27.6
Oct,16,Monday,2,6.2,0.9,0,0,52,0,0,0,0.9,0,0,0,0,15.3,27.6
Oct,16,Monday,3,6.2,0.9,0,0,52,0,0,0,0.9,0,0,0,0,15.3,27.6
Oct,16,Monday,4,6.1,1,0,0,52,0,0,0,1,0,0,0,0,15.3,27.6
Oct,16,Monday,5,6.6,0.9,13.4,4,118.3,0,0,0.2,1,0,0,0,0.1,30.3,54
Oct,16,Monday,6,7,328.2,13.6,4,311.2,0,61.2,0.5,267.1,60.5,54.1,72.8,0.1,30.3,54
Oct,16,Monday,7,7.5,295.4,14.7,4.4,488.9,0,58.2,1.5,237.1,60.5,54.1,72.8,0.2,91.5,163.1
Oct,16,Monday,8,7.4,173.3,34,10.2,1009.2,0,58.9,20.8,114.3,60.5,54.1,72.8,0.5,273.3,487.6
Oct,16,Monday,9,7.3,180.4,39.3,11.7,1027.8,0,59.6,26.2,120.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,16,Monday,10,7.2,156.8,43.3,12.9,1029,0,59.9,30.2,97,60.5,54.1,72.8,0.5,277.7,495.6
Oct,16,Monday,11,7.8,153.5,47.8,14.3,1030.4,0,56.6,34.6,97,60.5,54.1,72.8,0.5,277.7,495.6
Oct,16,Monday,12,8.5,177,39,11.8,1873.1,0,52.3,25.8,124.6,60.5,54.1,72.8,0.5,247.9,442.5
Oct,16,Monday,13,9.1,129.3,55.4,16.8,1231.8,0,48.6,42.3,80.9,60.5,54.1,72.8,0.5,277.7,495.6
Oct,16,Monday,14,9.1,121.1,54.9,16.6,1032.8,0,48.6,41.7,72.4,60.5,54.1,72.8,0.5,277.7,495.6
Oct,16,Monday,15,9.1,122.7,55.4,16.8,1339.5,0,48.6,42.3,74.1,60.5,54.1,72.8,0.5,277.7,495.6
Oct,16,Monday,16,9.1,100.4,62.2,18.9,1035,0,48.6,48.9,51.9,60.5,54.1,72.8,0.5,277.7,495.6
Oct,16,Monday,17,8.9,167.6,19.7,6,690,0,49.9,6.6,117.7,60.5,54.1,72.8,0.3,158.8,283.3
Oct,16,Monday,18,8.7,227.3,16.4,5,507.3,0,50.9,3.3,176.4,60.5,54.1,72.8,0.2,95.9,171.2
Oct,16,Monday,19,8.5,216.5,16.5,5,509.3,0,52.3,3.3,164.2,60.5,54.1,72.8,0.2,95.9,171.2
Oct,16,Monday,20,8.4,234,15.4,4.6,420.8,0,52.9,2.2,181.2,60.5,54.1,72.8,0.1,65.1,116
Oct,16,Monday,21,8.2,252,15.2,4.6,402.2,0,53.9,2,198.1,60.5,54.1,72.8,0.1,61.8,110
Oct,16,Monday,22,8.1,0.1,14.5,4.4,118.7,0,0,1.4,0.1,0,0,0.1,0.1,30.3,54
Oct,16,Monday,23,7.5,0.2,14.1,4.2,76.7,0,0,1,0.1,0,0,0,0,15.3,27.6
Oct,17,Tuesday,0,6.9,1.1,14,4.2,76.7,0,0,0.9,1.1,0,0,0,0,15.3,27.6
Oct,17,Tuesday,1,6.3,1.5,13.8,4.1,76.6,0,0,0.6,1.5,0,0,0,0,15.3,27.6
Oct,17,Tuesday,2,6.1,2.7,13.7,4.1,76.6,0,0,0.6,2.6,0,0,0,0,15.3,27.6
Oct,17,Tuesday,3,5.9,3.5,0,0,82.3,0,0,0.6,3.5,0,0,0,0,15.3,27.6
Oct,17,Tuesday,4,5.7,4.2,0,0,81.2,0,0,0.5,4.2,0,0,0.1,0,15.3,27.6
Oct,17,Tuesday,5,5,5.4,0,0,120.6,0,0,0.8,5.4,0,0,0.1,0.1,30.3,54
Oct,17,Tuesday,6,4.2,387.9,0,0,312.2,0,77.8,1,310,60.5,54.1,72.8,0.1,30.3,54
Oct,17,Tuesday,7,3.5,375.9,0,0,489.1,0,82.5,2.1,293.4,60.5,54.1,72.8,0.2,91.5,163.1
Oct,17,Tuesday,8,3.4,188.4,0,0,1004.3,0,82.8,8.4,105.7,60.5,54.1,72.8,0.5,273.3,487.6
Oct,17,Tuesday,9,3.4,165.9,0,0,1021.2,0,82.8,6.7,83.1,60.5,54.1,72.8,0.5,277.7,495.6
Oct,17,Tuesday,10,3.3,165.2,0,0,1021.3,0,83.4,8.8,81.7,60.5,54.1,72.8,0.5,277.7,495.6
Oct,17,Tuesday,11,3.1,170.8,0,0,1021.7,0,84.4,14.1,86.2,60.5,54.1,72.8,0.5,277.7,495.6
Oct,17,Tuesday,12,2.9,174.2,0,0,1866,0,85.9,6.5,88.5,60.5,54.1,72.8,0.5,247.9,442.5
Oct,17,Tuesday,13,2.7,160.6,0,0,1220.9,0,86.9,21.7,73.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,17,Tuesday,14,2.9,136.9,0,0,1023.4,0,85.8,40.9,51,60.5,54.1,72.8,0.5,277.7,495.6
Oct,17,Tuesday,15,3.1,132.7,0,0,1330.9,0,84.4,53.8,48.2,60.5,54.1,72.8,0.5,277.7,495.6
Oct,17,Tuesday,16,3.3,128.9,0,0,1024.6,0,83.4,54.5,45.5,60.5,54.1,72.8,0.5,277.7,495.6
Oct,17,Tuesday,17,2.2,200.6,0,0,688.3,0,89.9,5.2,110.7,60.5,54.1,72.8,0.3,158.8,283.3
Oct,17,Tuesday,18,1.1,305,0,0,506.1,0,105.1,3.4,199.9,60.5,54.1,72.8,0.2,95.9,171.2
Oct,17,Tuesday,19,0,367.3,0,0,507.8,0,133.2,3,234,60.5,54.1,72.8,0.2,95.9,171.2
Oct,17,Tuesday,20,-1,418.9,0,0,419.5,0,163.5,2.1,255.5,60.5,54.1,72.8,0.1,65.1,116
Oct,17,Tuesday,21,-1.9,454.5,0,0,400.8,0,191.6,2,262.8,60.5,54.1,72.8,0.1,61.8,110
Oct,17,Tuesday,22,-2.9,8.7,0,0,117.6,0,0,1.1,8.6,0,0,0.2,0.1,30.3,54
Oct,17,Tuesday,23,-3.1,11,0,0,75.7,0,0,0.7,11,0,0,0.1,0,15.3,27.6
Oct,18,Wednesday,0,-3.2,12.2,0,0,75.7,0,0,0.6,12.2,0,0,0.1,0,15.3,27.6
Oct,18,Wednesday,1,-3.4,14.1,0,0,75.7,0,0,0.6,14.1,0,0,0.2,0,15.3,27.6
Oct,18,Wednesday,2,-3.7,16.4,0,0,75.7,0,0,0.6,16.4,0,0,0.2,0,15.3,27.6
Oct,18,Wednesday,3,-4.1,18,0,0,75.7,0,0,0.5,18.1,0,0,0.3,0,15.3,27.6
Oct,18,Wednesday,4,-4.4,20.3,0,0,75.7,0,0,0.5,20.2,0,0,0.3,0,15.3,27.6
Oct,18,Wednesday,5,-4.4,21.8,0,0,117.6,0,0,0.6,21.8,0,0,0.3,0.1,30.3,54
Oct,18,Wednesday,6,-4.3,621.7,0,0,310.1,0,311.4,0.5,310.4,60.5,54.1,72.8,0.1,30.3,54
Oct,18,Wednesday,7,-4.3,576.4,0,0,487.6,0,302.7,1.8,273.6,60.5,54.1,72.8,0.2,91.5,163.1
Oct,18,Wednesday,8,-2,351.3,0,0,1002.5,0,194.9,6.3,156.4,60.5,54.1,72.8,0.5,273.3,487.6
Oct,18,Wednesday,9,0.2,240.8,0,0,1019.9,0,128.9,7.1,111.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,18,Wednesday,10,2.5,186.3,0,0,1022.4,0,88.1,28.8,98.3,60.5,54.1,72.8,0.5,277.7,495.6
Oct,18,Wednesday,11,3.3,171.7,0,0,1024.3,0,83.4,49.7,88.4,60.5,54.1,72.8,0.5,277.7,495.6
Oct,18,Wednesday,12,4,155.1,0,0,1870.1,0,79.1,44.2,76,60.5,54.1,72.8,0.5,247.9,442.5
Oct,18,Wednesday,13,4.8,126.5,83.9,24.5,1239.5,0,74.5,70.8,52.1,60.5,54.1,72.8,0.5,277.7,495.6
Oct,18,Wednesday,14,4.8,115.8,110.9,32.3,1048.4,0,74.5,97.8,41.3,60.5,54.1,72.8,0.5,277.7,495.6
Oct,18,Wednesday,15,4.9,110,100.8,29.4,1352,0,73.8,87.7,36,60.5,54.1,72.8,0.5,277.7,495.6
Oct,18,Wednesday,16,4.9,109.4,104.1,30.3,1046.5,0,73.8,90.9,35.5,60.5,54.1,72.8,0.5,277.7,495.6
Oct,18,Wednesday,17,3.1,189.6,0,0,689.6,0,84.4,14,105.2,60.5,54.1,72.8,0.3,158.8,283.3
Oct,18,Wednesday,18,1.4,259.5,0,0,506.2,0,97.8,3.8,161.6,60.5,54.1,72.8,0.2,95.9,171.2
Oct,18,Wednesday,19,-0.4,312.4,0,0,507.8,0,141,3.6,171.3,60.5,54.1,72.8,0.2,95.9,171.2
Oct,18,Wednesday,20,-1.1,356.8,0,0,419.5,0,162.7,2.5,194,60.5,54.1,72.8,0.1,65.1,116
Oct,18,Wednesday,21,-1.8,456,0,0,400.8,0,184.9,2.2,271.2,60.5,54.1,72.8,0.1,61.8,110
Oct,18,Wednesday,22,-2.5,0.8,0,0,117.5,0,0,1.3,0.8,0,0,0.1,0.1,30.3,54
Oct,18,Wednesday,23,-2.7,1.2,0,0,75.6,0,0,0.7,1.1,0,0,0,0,15.3,27.6
Oct,19,Thursday,0,-3,2.3,0,0,75.5,0,0,0.7,2.3,0,0,0,0,15.3,27.6
Oct,19,Thursday,1,-3.2,4,0,0,75.6,0,0,0.6,4.1,0,0,0.1,0,15.3,27.6
Oct,19,Thursday,2,-3.5,6.9,0,0,75.6,0,0,0.6,7,0,0,0.1,0,15.3,27.6
Oct,19,Thursday,3,-3.9,8.8,0,0,75.6,0,0,0.5,8.7,0,0,0.1,0,15.3,27.6
Oct,19,Thursday,4,-4.2,10.6,0,0,75.6,0,0,0.5,10.6,0,0,0.1,0,15.3,27.6
Oct,19,Thursday,5,-3.9,11.7,0,0,117.5,0,0,0.6,11.7,0,0,0.1,0.1,30.3,54
Oct,19,Thursday,6,-3.6,590.4,0,0,310.2,0,284.7,0.6,305.6,60.5,54.1,72.8,0.1,30.3,54
Oct,19,Thursday,7,-3.3,548.9,0,0,487.6,0,265,2,283.9,60.5,54.1,72.8,0.2,91.5,163.1
Oct,19,Thursday,8,-1,270.8,0,0,1002.6,0,162.9,6.6,107.8,60.5,54.1,72.8,0.5,273.3,487.6
Oct,19,Thursday,9,1.4,206.9,0,0,1020.3,0,100.1,7.7,106.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,19,Thursday,10,3.7,169.5,0,0,1023,0,80.8,22,88.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,19,Thursday,11,4.9,150.4,62,18.1,1034.2,0,73.8,48.8,76.6,60.5,54.1,72.8,0.5,277.7,495.6
Oct,19,Thursday,12,6,134.8,61.4,18.1,1879.4,0,67.2,48.2,67.5,60.5,54.1,72.8,0.5,247.9,442.5
Oct,19,Thursday,13,7.2,99,105.5,31.4,1246.5,0,59.9,92.4,38.9,60.5,54.1,72.8,0.5,277.7,495.6
Oct,19,Thursday,14,6.6,89.8,118.2,35,1051.2,0,63.5,105.1,26,60.5,54.1,72.8,0.5,277.7,495.6
Oct,19,Thursday,15,5.9,95.3,112.3,33,1355.7,0,67.9,99.1,27.5,60.5,54.1,72.8,0.5,277.7,495.6
Oct,19,Thursday,16,5.3,99.7,113.5,33.2,1049.3,0,71.5,100.4,28.1,60.5,54.1,72.8,0.5,277.7,495.6
Oct,19,Thursday,17,4.3,163,0,0,690.7,0,77.5,12.5,85.7,60.5,54.1,72.8,0.3,158.8,283.3
Oct,19,Thursday,18,3.4,249.4,0,0,507.1,0,82.8,3.7,166.6,60.5,54.1,72.8,0.2,95.9,171.2
Oct,19,Thursday,19,2.4,248.7,0,0,508.5,0,88.9,3.5,159.9,60.5,54.1,72.8,0.2,95.9,171.2
Oct,19,Thursday,20,2.1,328,0,0,420.1,0,90.6,2.7,237.4,60.5,54.1,72.8,0.1,65.1,116
Oct,19,Thursday,21,1.7,315.1,0,0,401.4,0,95.8,2.5,219.2,60.5,54.1,72.8,0.1,61.8,110
Oct,19,Thursday,22,1.4,0.3,0,0,118,0,0,1.5,0.2,0,0,0.1,0.1,30.3,54
Oct,19,Thursday,23,1.2,0.4,0,0,76.1,0,0,1.1,0.4,0,0,0,0,15.3,27.6
Oct,20,Friday,0,1.1,0.8,0,0,76.1,0,0,0.9,0.8,0,0,0,0,15.3,27.6
Oct,20,Friday,1,0.9,2.2,0,0,76,0,0,0.7,2.2,0,0,0,0,15.3,27.6
Oct,20,Friday,2,0.8,2.7,0,0,76,0,0,0.7,2.7,0,0,0,0,15.3,27.6
Oct,20,Friday,3,0.6,4.8,0,0,76,0,0,0.6,4.9,0,0,0.1,0,15.3,27.6
Oct,20,Friday,4,0.5,5.8,0,0,76,0,0,0.6,5.8,0,0,0.1,0,15.3,27.6
Oct,20,Friday,5,0.5,7.3,0,0,117.9,0,0,0.7,7.3,0,0,0.1,0.1,30.3,54
Oct,20,Friday,6,0.5,463.2,0,0,310.6,0,155.2,1,307.8,60.5,54.1,72.8,0.1,30.3,54
Oct,20,Friday,7,0.5,438.5,0,0,488.1,0,144,2.4,294.2,60.5,54.1,72.8,0.2,91.5,163.1
Oct,20,Friday,8,2,191.1,0,0,1003.4,0,91.9,7.3,99.1,60.5,54.1,72.8,0.5,273.3,487.6
Oct,20,Friday,9,3.5,161.8,0,0,1022.1,0,82.1,14.7,79.7,60.5,54.1,72.8,0.5,277.7,495.6
Oct,20,Friday,10,5,127.9,45.8,13.4,1029.5,0,73.2,32.6,54.7,60.5,54.1,72.8,0.5,277.7,495.6
Oct,20,Friday,11,5.9,101.6,80.5,23.7,1039.8,0,67.9,67.3,33.6,60.5,54.1,72.8,0.5,277.7,495.6
Oct,20,Friday,12,6.9,101.8,90.9,27,1888.3,0,61.9,77.6,39.9,60.5,54.1,72.8,0.5,247.9,442.5
Oct,20,Friday,13,7.8,78.9,170.1,51,1266,0,56.6,156.9,22.4,60.5,54.1,72.8,0.5,277.7,495.6
Oct,20,Friday,14,7.1,82,193.9,57.7,1073.9,0,60.6,180.7,21.4,60.5,54.1,72.8,0.5,277.7,495.6
Oct,20,Friday,15,6.5,80.6,160.6,47.6,1370.2,0,64.2,147.4,16.3,60.5,54.1,72.8,0.5,277.7,495.6
Oct,20,Friday,16,5.8,92.5,152.1,44.7,1060.8,0,68.5,138.8,23.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,20,Friday,17,4.9,117.6,0,0,693.3,0,73.8,26.8,43.6,60.5,54.1,72.8,0.3,158.8,283.3
Oct,20,Friday,18,4.1,225.7,0,0,508,0,78.5,6.1,147.1,60.5,54.1,72.8,0.2,95.9,171.2
Oct,20,Friday,19,3.2,210.1,0,0,509.1,0,83.8,4.9,126.3,60.5,54.1,72.8,0.2,95.9,171.2
Oct,20,Friday,20,2.7,234.1,0,0,420.4,0,86.8,3.1,147.3,60.5,54.1,72.8,0.1,65.1,116
Oct,20,Friday,21,2.3,298.1,0,0,401.6,0,89.5,2.8,208.6,60.5,54.1,72.8,0.1,61.8,110
Oct,20,Friday,22,1.8,0.3,0,0,118.1,0,0,1.5,0.2,0,0,0.1,0.1,30.3,54
Oct,20,Friday,23,1.4,0.3,0,0,76.1,0,0,1.1,0.4,0,0,0,0,15.3,27.6
Oct,21,Saturday,0,1.1,0.4,0,0,76.1,0,0,1,0.4,0,0,0,0,15.3,27.6
Oct,21,Saturday,1,0.7,1,0,0,76,0,0,0.7,1,0,0,0,0,15.3,27.6
Oct,21,Saturday,2,0.5,1.2,0,0,75.9,0,0,0.7,1.1,0,0,0,0,15.3,27.6
Oct,21,Saturday,3,0.2,2,0,0,75.9,0,0,0.6,2,0,0,0,0,15.3,27.6
Oct,21,Saturday,4,0,3.4,0,0,75.9,0,0,0.6,3.4,0,0,0,0,15.3,27.6
Oct,21,Saturday,5,-0.1,4.2,0,0,75.8,0,0,0.5,4.2,0,0,0.1,0,15.3,27.6
Oct,21,Saturday,6,-0.2,472.8,0,0,310.5,0,171.5,1,301.4,60.5,54.1,72.8,0.1,30.3,54
Oct,21,Saturday,7,-0.3,481.1,0,0,310.8,0,175,0.6,306.2,60.5,54.1,72.8,0.1,30.9,55
Oct,21,Saturday,8,1.2,417.8,0,0,486.3,0,117.9,2.1,299.9,60.5,54.1,72.8,0.2,92.6,165.1
Oct,21,Saturday,9,2.8,351.4,0,0,499.5,0,87.8,3.5,263.6,60.5,54.1,72.8,0.2,95.9,171.2
Oct,21,Saturday,10,4.3,302.9,0,0,515.7,0,77.5,16.6,225.4,60.5,54.1,72.8,0.2,99.2,177.2
Oct,21,Saturday,11,5.6,191.9,53.3,15.7,524.2,0,69.5,40.2,122.6,60.5,54.1,72.8,0.2,99.2,177.2
Oct,21,Saturday,12,6.9,321.8,65,19.3,1331.2,0,61.9,51.8,259.9,60.5,54.1,72.8,0.2,54.5,97.7
Oct,21,Saturday,13,8.2,292.9,85.1,25.6,607.5,0,53.9,71.9,239.1,60.5,54.1,72.8,0.2,54.5,97.7
Oct,21,Saturday,14,8.2,289.6,87.5,26.3,409.3,0,53.9,74.2,235.8,60.5,54.1,72.8,0.2,54.5,97.7
Oct,21,Saturday,15,8.2,287.3,51.4,15.5,705,0,53.9,38.2,233.3,60.5,54.1,72.8,0.2,54.5,97.7
Oct,21,Saturday,16,8.2,302.5,39.2,11.8,394.8,0,53.9,26.1,248.7,60.5,54.1,72.8,0.2,54.5,97.7
Oct,21,Saturday,17,6.9,316.8,23.1,6.9,308.9,0,61.9,10.1,255,60.5,54.1,72.8,0.1,24.6,44.6
Oct,21,Saturday,18,5.6,0.2,0,0,100.3,0,0,7.6,0.2,0,0,0.3,0.1,20.2,36.5
Oct,21,Saturday,19,4.3,0.3,0,0,89.4,0,0,4.7,0.3,0,0,0.1,0.1,18,32.5
Oct,21,Saturday,20,3.6,0.4,0,0,88.5,0,0,3.3,0.4,0,0,0.1,0.1,18,32.5
Oct,21,Saturday,21,3,0.5,0,0,78.9,0,0,1.1,0.4,0,0,0,0,15.8,28.5
Oct,21,Saturday,22,2.3,0.6,0,0,76.3,0,0,0.4,0.6,0,0,0,0,15.3,27.6
Oct,21,Saturday,23,1.8,0.6,0,0,76.1,0,0,0.1,0.6,0,0,0,0,15.3,27.6
Oct,22,Sunday,0,1.2,1.1,0,0,52,0,0,0,1.1,0,0,0,0,15.3,27.6
Oct,22,Sunday,1,0.7,3.7,0,0,52,0,0,0,3.7,0,0,0,0,15.3,27.6
Oct,22,Sunday,2,0.3,7.5,0,0,52.1,0,0,0,7.5,0,0,0,0,15.3,27.6
Oct,22,Sunday,3,0,9.6,0,0,52.1,0,0,0,9.5,0,0,0.1,0,15.3,27.6
Oct,22,Sunday,4,-0.4,11.9,0,0,52.1,0,0,0,11.9,0,0,0.1,0,15.3,27.6
Oct,22,Sunday,5,-0.3,14.3,0,0,52.2,0,0,0,14.3,0,0,0.2,0,15.3,27.6
Oct,22,Sunday,6,-0.2,20.3,0,0,52.2,0,0,0,20.1,0,0,0.3,0,15.3,27.6
Oct,22,Sunday,7,-0.1,24.7,0,0,50.4,0,0,0,24.7,0,0,0.3,0,15.3,27.6
Oct,22,Sunday,8,1.8,9.7,0,0,51.2,0,0,0,9.8,0,0,0.1,0,15.8,28.5
Oct,22,Sunday,9,3.7,2.2,0,0,75.6,0,0,2.4,2.1,0,0,0,0,15.8,28.5
Oct,22,Sunday,10,5.6,1.3,43.1,12.6,98.1,0,0,29.9,1.2,0,0.1,1.2,0.1,19.1,34.5
Oct,22,Sunday,11,7.5,0.8,76.6,22.9,109.7,0,0,63.3,0.7,0,0.1,2.7,0.1,19.1,34.5
Oct,22,Sunday,12,9.5,0.5,106.7,32.5,1058.4,0,0,93.7,0.5,0,0.1,3.9,0.1,21.3,38.6
Oct,22,Sunday,13,11.4,0.4,128.8,39.8,336.8,0,0,115.7,0.3,0,0.1,4.8,0.1,21.3,38.6
Oct,22,Sunday,14,11.1,0.4,135,41.7,139.9,0,0,121.8,0.4,0,0.1,5.1,0.1,21.3,38.6
Oct,22,Sunday,15,10.7,0.4,92.5,28.5,431.5,0,0,79.4,0.3,0,0.1,3.4,0.1,21.3,38.6
Oct,22,Sunday,16,10.4,0.4,80.2,24.6,120.5,0,0,67.2,0.4,0,0.1,2.7,0.1,21.3,38.6
Oct,22,Sunday,17,9,0.8,66.3,20.1,109.3,0,0,53.1,0.7,0,0.1,2.3,0.1,19.1,34.5
Oct,22,Sunday,18,7.5,5.4,56,16.7,95.8,0,0,42.8,5.4,0,0.1,1.8,0,16.9,30.5
Oct,22,Sunday,19,6.1,6.8,46.7,13.8,87.8,0,0,33.5,6.9,0,0,1.4,0,15.3,27.6
Oct,22,Sunday,20,5.8,14.1,40.5,11.9,85.8,0,0,27.3,14,0,0,1.5,0,15.3,27.6
Oct,22,Sunday,21,5.6,21.2,34.9,10.2,83.9,0,0,21.7,21.2,0,0,1.3,0,15.3,27.6
Oct,22,Sunday,22,5.3,27.9,0,0,82.9,0,0,16.1,28,0,0,1.1,0,15.3,27.6
Oct,22,Sunday,23,5.2,31.3,0,0,81.9,0,0,11.5,31.3,0,0,0.8,0,15.3,27.6
Oct,23,Monday,0,5.2,34.5,0,0,81.3,0,0,7.6,34.5,0,0,0.8,0,15.3,27.6
Oct,23,Monday,1,5.1,37.5,0,0,80.2,0,0,4.2,37.5,0,0,0.7,0,15.3,27.6
Oct,23,Monday,2,4.9,40.6,0,0,79.2,0,0,1.5,40.7,0,0,0.6,0,15.3,27.6
Oct,23,Monday,3,4.7,44.6,0,0,52.6,0,0,0,44.6,0,0,0.6,0,15.3,27.6
Oct,23,Monday,4,4.5,47.7,0,0,52.6,0,0,0,47.8,0,0,0.6,0,15.3,27.6
Oct,23,Monday,5,4.6,43.4,0,0,120.3,0,0,0.2,43.3,0,0,0.6,0.1,30.3,54
Oct,23,Monday,6,4.6,393.1,0,0,312.6,0,90.2,0.3,303.1,60.5,54.1,72.8,0.1,30.3,54
Oct,23,Monday,7,4.7,341.4,0,0,490.4,0,85.1,1.9,256.2,60.5,54.1,72.8,0.2,91.5,163.1
Oct,23,Monday,8,6.1,303.3,62.1,18.3,1017.4,0,66.5,49,236.7,60.5,54.1,72.8,0.5,273.3,487.6
Oct,23,Monday,9,7.5,275.8,71.5,21.4,1037.5,0,58.2,58.4,217.7,60.5,54.1,72.8,0.5,277.7,495.6
Oct,23,Monday,10,8.9,205.1,83.3,25.2,1041.3,0,49.9,70.1,155,60.5,54.1,72.8,0.5,277.7,495.6
Oct,23,Monday,11,10,190,83.8,25.6,1041.7,0,43.3,70.7,146.6,60.5,54.1,72.8,0.5,277.7,495.6
Oct,23,Monday,12,11,172.4,79.1,24.4,1885.7,0,37.3,66,135,60.5,54.1,72.8,0.5,247.9,442.5
Oct,23,Monday,13,12.1,115.1,87,27.1,1242.1,0,30.7,73.9,84.5,60.5,54.1,72.8,0.5,277.7,495.6
Oct,23,Monday,14,12,110.4,87.6,27.3,1043.4,0,31.4,74.4,79,60.5,54.1,72.8,0.5,277.7,495.6
Oct,23,Monday,15,11.9,100.1,86.4,26.9,1349.5,0,32,73.3,67.9,60.5,54.1,72.8,0.5,277.7,495.6
Oct,23,Monday,16,11.8,104.1,84.3,26.2,1042.3,0,32.7,71.2,71.2,60.5,54.1,72.8,0.5,277.7,495.6
Oct,23,Monday,17,11.4,160.4,37.1,11.5,695.5,0,35,23.9,125.4,60.5,54.1,72.8,0.3,158.8,283.3
Oct,23,Monday,18,10.9,185.6,18.5,5.7,508.1,0,38,5.3,147.5,60.5,54.1,72.8,0.2,95.9,171.2
Oct,23,Monday,19,10.5,192.9,17,5.2,509.5,0,40.3,3.9,152.6,60.5,54.1,72.8,0.2,95.9,171.2
Oct,23,Monday,20,10.2,308.7,15.7,4.8,421,0,42,2.5,266.8,60.5,54.1,72.8,0.1,65.1,116
Oct,23,Monday,21,9.8,322.5,15.4,4.7,402.3,0,44.6,2.2,278.1,60.5,54.1,72.8,0.1,61.8,110
Oct,23,Monday,22,9.5,0,14.5,4.4,115.4,0,0,1.3,0,0,0,0.1,0.1,30.3,54
Oct,23,Monday,23,9.6,0.1,14.1,4.3,76.8,0,0,1,0.1,0,0,0,0,15.3,27.6
Oct,24,Tuesday,0,9.7,0.1,14.1,4.3,76.8,0,0,0.9,0.1,0,0,0,0,15.3,27.6
Oct,24,Tuesday,1,9.8,0.1,14,4.3,76.8,0,0,0.9,0.1,0,0,0,0,15.3,27.6
Oct,24,Tuesday,2,9.9,0.2,14,4.3,76.8,0,0,0.8,0.2,0,0,0,0,15.3,27.6
Oct,24,Tuesday,3,9.9,0.2,13.8,4.2,76.7,0,0,0.6,0.2,0,0,0,0,15.3,27.6
Oct,24,Tuesday,4,10,0.2,13.8,4.2,76.7,0,0,0.6,0.2,0,0,0,0,15.3,27.6
Oct,24,Tuesday,5,9.6,0.2,14.2,4.3,118.7,0,0,1,0.2,0,0,0,0.1,30.3,54
Oct,24,Tuesday,6,9.1,361,14.3,4.3,311.5,0,48.6,1.2,312.3,60.5,54.1,72.8,0.1,30.3,54
Oct,24,Tuesday,7,8.7,312,15.5,4.7,489.2,0,50.9,2.3,261,60.5,54.1,72.8,0.2,91.5,163.1
Oct,24,Tuesday,8,9.8,137.8,36.5,11.1,1010.2,0,44.6,23.4,93.2,60.5,54.1,72.8,0.5,273.3,487.6
Oct,24,Tuesday,9,11,83.6,64.6,19.9,1036.1,0,37.3,51.5,46.3,60.5,54.1,72.8,0.5,277.7,495.6
Oct,24,Tuesday,10,12.1,59,92.6,28.8,1044.9,0,30.7,79.6,28.2,60.5,54.1,72.8,0.5,277.7,495.6
Oct,24,Tuesday,11,12.4,47.2,125,39,1055.1,0,29,111.8,18.1,60.5,54.1,72.8,0.5,277.7,495.6
Oct,24,Tuesday,12,12.7,41.4,110.5,34.6,1895.9,0,27.1,97.3,14.4,60.5,54.1,72.8,0.5,247.9,442.5
Oct,24,Tuesday,13,13,37.9,182.4,57.2,1272.3,0,25.4,169.4,12.6,60.5,54.1,72.8,0.5,277.7,495.6
Oct,24,Tuesday,14,12.7,32.3,199.6,62.5,1078.6,0,27.1,186.3,5.4,60.5,54.1,72.8,0.5,277.7,495.6
Oct,24,Tuesday,15,12.3,33.8,194.9,60.8,1383.4,0,29.7,181.8,4.2,60.5,54.1,72.8,0.5,277.7,495.6
Oct,24,Tuesday,16,12,40,194.2,60.4,1076.5,0,31.4,181.1,8.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,24,Tuesday,17,11.6,54.2,47.9,14.9,698.9,0,33.7,34.7,20.5,60.5,54.1,72.8,0.3,158.8,283.3
Oct,24,Tuesday,18,11.2,120.2,21.9,6.8,509.1,0,36,8.8,84.1,60.5,54.1,72.8,0.2,95.9,171.2
Oct,24,Tuesday,19,10.8,137.7,19.3,5.9,510.3,0,38.7,6.1,99.1,60.5,54.1,72.8,0.2,95.9,171.2
Oct,24,Tuesday,20,10.4,162.1,16.3,5,421.1,0,41,3.1,121.2,60.5,54.1,72.8,0.1,65.1,116
Oct,24,Tuesday,21,10,209.3,15.9,4.9,402.5,0,43.3,2.8,166.1,60.5,54.1,72.8,0.1,61.8,110
Oct,24,Tuesday,22,9.6,0,15.1,4.6,115.6,0,0,1.9,0,0,0,0.1,0.1,30.3,54
Oct,24,Tuesday,23,9.4,0,14.6,4.5,73.6,0,0,1.5,0,0,0,0.1,0,15.3,27.6
Oct,25,Wednesday,0,9.2,0,14.5,4.4,76.9,0,0,1.4,0,0,0,0.1,0,15.3,27.6
Oct,25,Wednesday,1,9,0,14.5,4.4,76.9,0,0,1.3,0,0,0,0.1,0,15.3,27.6
Oct,25,Wednesday,2,9,0.1,14.4,4.4,76.9,0,0,1.2,0.2,0,0,0.1,0,15.3,27.6
Oct,25,Wednesday,3,9.1,0.1,14.3,4.3,76.8,0,0,1.1,0.2,0,0,0.1,0,15.3,27.6
Oct,25,Wednesday,4,9.1,0.2,14.2,4.3,76.8,0,0,1.1,0.2,0,0,0,0,15.3,27.6
Oct,25,Wednesday,5,9.1,0.2,14.5,4.4,118.8,0,0,1.4,0.2,0,0,0.1,0.1,30.3,54
Oct,25,Wednesday,6,9.1,272.9,14.8,4.5,311.7,0,48.6,1.6,224.4,60.5,54.1,72.8,0.1,30.3,54
Oct,25,Wednesday,7,9.1,213,15.9,4.8,489.4,0,48.6,2.8,164.5,60.5,54.1,72.8,0.2,91.5,163.1
Oct,25,Wednesday,8,9.2,69.8,65.8,20,1019,0,48,52.7,21.8,60.5,54.1,72.8,0.5,273.3,487.6
Oct,25,Wednesday,9,9.2,80.1,87.9,26.7,1042.8,0,48,74.8,32.2,60.5,54.1,72.8,0.5,277.7,495.6
Oct,25,Wednesday,10,9.3,64.9,100.3,30.4,1046.6,0,47.6,87.1,17.2,60.5,54.1,72.8,0.5,277.7,495.6
Oct,25,Wednesday,11,9.4,54,114.3,34.8,1050.9,0,47,101.2,7.2,60.5,54.1,72.8,0.5,277.7,495.6
Oct,25,Wednesday,12,9.5,71.1,78.9,24,1885.3,0,46.3,65.7,24.9,60.5,54.1,72.8,0.5,247.9,442.5
Oct,25,Wednesday,13,9.6,59.3,136.9,41.7,1256.7,0,45.6,123.6,13.6,60.5,54.1,72.8,0.5,277.7,495.6
Oct,25,Wednesday,14,9.5,59.5,146.2,44.5,1060.6,0,46.3,133,13.2,60.5,54.1,72.8,0.5,277.7,495.6
Oct,25,Wednesday,15,9.4,63,154.4,46.9,1369.6,0,47,141.2,16,60.5,54.1,72.8,0.5,277.7,495.6
Oct,25,Wednesday,16,9.3,59.6,160.1,48.6,1064.7,0,47.6,147.1,12,60.5,54.1,72.8,0.5,277.7,495.6
Oct,25,Wednesday,17,9.2,78.7,23.3,7.1,691.1,0,48,10.1,30.7,60.5,54.1,72.8,0.3,158.8,283.3
Oct,25,Wednesday,18,9,144.6,17.2,5.2,507.6,0,49.3,4,95.2,60.5,54.1,72.8,0.2,95.9,171.2
Oct,25,Wednesday,19,8.9,129.1,17,5.1,509.5,0,49.9,3.8,79.2,60.5,54.1,72.8,0.2,95.9,171.2
Oct,25,Wednesday,20,8.8,182.4,16.1,4.9,421,0,50.6,3,131.9,60.5,54.1,72.8,0.1,65.1,116
Oct,25,Wednesday,21,8.6,206.9,15.9,4.8,402.4,0,51.6,2.8,155.3,60.5,54.1,72.8,0.1,61.8,110
Oct,25,Wednesday,22,8.5,0.1,15,4.5,118.9,0,0,1.8,0.1,0,0,0.1,0.1,30.3,54
Oct,25,Wednesday,23,7.9,1.2,14.6,4.4,76.9,0,0,1.4,1.2,0,0,0.1,0,15.3,27.6
Oct,26,Thursday,0,7.3,2.5,14.4,4.3,76.8,0,0,1.3,2.5,0,0,0.1,0,15.3,27.6
Oct,26,Thursday,1,6.7,3.2,14.3,4.2,76.8,0,0,1.2,3.2,0,0,0.1,0,15.3,27.6
Oct,26,Thursday,2,6.4,3.7,14.2,4.2,76.7,0,0,1.1,3.7,0,0,0,0,15.3,27.6
Oct,26,Thursday,3,6,4.1,14.1,4.2,76.7,0,0,1,4.1,0,0,0.1,0,15.3,27.6
Oct,26,Thursday,4,5.7,4.6,0,0,81.3,0,0,0.9,4.6,0,0,0.1,0,15.3,27.6
Oct,26,Thursday,5,5.7,5.3,0,0,123.2,0,0,1.2,5.3,0,0,0.2,0.1,30.3,54
Oct,26,Thursday,6,5.8,387.7,0,0,316.4,0,68.5,1.3,319.2,60.5,54.1,72.8,0.1,30.3,54
Oct,26,Thursday,7,5.8,266.9,0,0,493.9,0,68.5,2.3,198.5,60.5,54.1,72.8,0.2,91.5,163.1
Oct,26,Thursday,8,6.8,125,36.7,10.9,1010,0,62.5,23.5,62.6,60.5,54.1,72.8,0.5,273.3,487.6
Oct,26,Thursday,9,7.7,92.3,55,16.5,1032.6,0,56.9,42,35.3,60.5,54.1,72.8,0.5,277.7,495.6
Oct,26,Thursday,10,8.7,75.7,78,23.6,1039.7,0,50.9,64.8,24.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,26,Thursday,11,9.8,64.7,96.5,29.4,1045.6,0,44.6,83.5,20.1,60.5,54.1,72.8,0.5,277.7,495.6
Oct,26,Thursday,12,11,49.5,87.7,27,1888.3,0,37.3,74.6,12.2,60.5,54.1,72.8,0.5,247.9,442.5
Oct,26,Thursday,13,12.1,38.1,173.5,54,1269,0,30.7,160.4,7.4,60.5,54.1,72.8,0.5,277.7,495.6
Oct,26,Thursday,14,11.6,40.9,186.8,57.9,1074,0,33.7,173.6,7.1,60.5,54.1,72.8,0.5,277.7,495.6
Oct,26,Thursday,15,11.2,42.5,176.9,54.7,1377.3,0,36,163.8,6.5,60.5,54.1,72.8,0.5,277.7,495.6
Oct,26,Thursday,16,10.7,46.3,177.6,54.6,1070.8,0,39,164.5,7.4,60.5,54.1,72.8,0.5,277.7,495.6
Oct,26,Thursday,17,10,68,23.5,7.2,691.2,0,43.3,10.3,24.7,60.5,54.1,72.8,0.3,158.8,283.3
Oct,26,Thursday,18,9.4,136.4,17.2,5.2,507.6,0,47,4,89.3,60.5,54.1,72.8,0.2,95.9,171.2
Oct,26,Thursday,19,8.7,146.1,17.2,5.2,509.5,0,50.9,4,95.3,60.5,54.1,72.8,0.2,95.9,171.2
Oct,26,Thursday,20,8.6,180.3,16.2,4.9,421.1,0,51.6,3,128.7,60.5,54.1,72.8,0.1,65.1,116
Oct,26,Thursday,21,8.5,207.2,15.9,4.8,402.4,0,52.3,2.7,155,60.5,54.1,72.8,0.1,61.8,110
Oct,26,Thursday,22,8.4,0,15.1,4.5,115.6,0,0,1.9,0,0,0,0.1,0.1,30.3,54
Oct,26,Thursday,23,7.3,1,14.6,4.3,76.9,0,0,1.4,1.1,0,0,0.1,0,15.3,27.6
Oct,27,Friday,0,6.2,2.3,14.4,4.3,76.8,0,0,1.3,2.3,0,0,0.1,0,15.3,27.6
Oct,27,Friday,1,5.1,3,0,0,79,0,0,1.1,3,0,0,0,0,15.3,27.6
Oct,27,Friday,2,4.9,3.6,0,0,78.5,0,0,1,3.6,0,0,0,0,15.3,27.6
Oct,27,Friday,3,4.6,4,0,0,78,0,0,0.9,4.1,0,0,0.1,0,15.3,27.6
Oct,27,Friday,4,4.4,4.6,0,0,77.7,0,0,0.8,4.6,0,0,0.1,0,15.3,27.6
Oct,27,Friday,5,4.3,5.3,0,0,119.5,0,0,1.1,5.3,0,0,0.1,0.1,30.3,54
Oct,27,Friday,6,4.3,407.4,0,0,312.3,0,77.5,1.2,329.9,60.5,54.1,72.8,0.1,30.3,54
Oct,27,Friday,7,4.2,267.8,0,0,489.8,0,77.8,2.5,190.1,60.5,54.1,72.8,0.2,91.5,163.1
Oct,27,Friday,8,5.2,139.5,0,0,1008.4,0,71.8,18,67.7,60.5,54.1,72.8,0.5,273.3,487.6
Oct,27,Friday,9,6.2,109.4,48,14.2,1030.3,0,65.9,34.9,43.5,60.5,54.1,72.8,0.5,277.7,495.6
Oct,27,Friday,10,7.2,86.1,68.9,20.5,1036.7,0,59.9,55.7,26.3,60.5,54.1,72.8,0.5,277.7,495.6
Oct,27,Friday,11,8.5,76.5,94.6,28.5,1044.6,0,52.3,81.4,24.2,60.5,54.1,72.8,0.5,277.7,495.6
Oct,27,Friday,12,9.8,57.3,96.7,29.5,1890.8,0,44.6,83.6,12.6,60.5,54.1,72.8,0.5,247.9,442.5
Oct,27,Friday,13,11.1,42.6,197.3,60.9,1275.9,0,36.7,184.2,6,60.5,54.1,72.8,0.5,277.7,495.6
Oct,27,Friday,14,10.6,45.9,215.5,66.2,1082.3,0,39.7,202.4,6.2,60.5,54.1,72.8,0.5,277.7,495.6
Oct,27,Friday,15,10,50.4,191.6,58.6,1381.2,0,43.3,178.4,7,60.5,54.1,72.8,0.5,277.7,495.6
Oct,27,Friday,16,9.5,57,184.1,56,1072.1,0,46.3,171,10.8,60.5,54.1,72.8,0.5,277.7,495.6
Oct,27,Friday,17,8.3,76.6,30.3,9.1,693.1,0,53.6,17.1,23,60.5,54.1,72.8,0.3,158.8,283.3
Oct,27,Friday,18,7.1,149.5,17.2,5.1,507.5,0,60.6,4,89.1,60.5,54.1,72.8,0.2,95.9,171.2
Oct,27,Friday,19,5.9,168.1,17,5,509.3,0,67.9,3.8,100.2,60.5,54.1,72.8,0.2,95.9,171.2
Oct,27,Friday,20,5.6,240.2,0,0,424.7,0,69.5,2.9,170.6,60.5,54.1,72.8,0.1,65.1,116
Oct,27,Friday,21,5.3,271.4,0,0,404.9,0,71.5,2.8,199.8,60.5,54.1,72.8,0.1,61.8,110
Oct,27,Friday,22,5,0.1,0,0,120.7,0,0,1.7,0.1,0,0,0.1,0.1,30.3,54
Oct,27,Friday,23,5.1,0.2,0,0,79,0,0,1.3,0.2,0,0,0.1,0,15.3,27.6
Oct,28,Saturday,0,5.3,0.2,0,0,79.4,0,0,1.2,0.2,0,0,0.1,0,15.3,27.6
Oct,28,Saturday,1,5.4,0.2,0,0,79.8,0,0,1.1,0.2,0,0,0,0,15.3,27.6
Oct,28,Saturday,2,5.7,1.1,0,0,81.3,0,0,1.1,1.1,0,0,0,0,15.3,27.6
Oct,28,Saturday,3,5.9,1.3,0,0,82.4,0,0,1,1.3,0,0,0,0,15.3,27.6
Oct,28,Saturday,4,6.2,1.5,14.1,4.2,76.7,0,0,0.9,1.5,0,0,0,0,15.3,27.6
Oct,28,Saturday,5,6.5,2.4,14,4.1,76.7,0,0,0.9,2.4,0,0,0,0,15.3,27.6
Oct,28,Saturday,6,6.8,385.4,14.6,4.3,311.5,0,62.5,1.4,322.9,60.5,54.1,72.8,0.1,30.3,54
Oct,28,Saturday,7,7.1,386.3,14.4,4.3,311.8,0,60.6,1.2,325.8,60.5,54.1,72.8,0.1,30.9,55
Oct,28,Saturday,8,8.4,278.9,15.9,4.8,487.4,0,52.9,2.7,225.9,60.5,54.1,72.8,0.2,92.6,165.1
Oct,28,Saturday,9,9.6,267.5,16,4.9,500.1,0,45.6,2.8,221.7,60.5,54.1,72.8,0.2,95.9,171.2
Oct,28,Saturday,10,10.9,225.5,16.6,5.1,513.7,0,38,3.5,187.5,60.5,54.1,72.8,0.2,99.2,177.2
Oct,28,Saturday,11,11.4,212.7,17.6,5.4,514,0,35,4.4,177.7,60.5,54.1,72.8,0.2,99.2,177.2
Oct,28,Saturday,12,11.9,140.5,16,5,1316.9,0,32,2.9,108.5,60.5,54.1,72.8,0.2,54.5,97.7
Oct,28,Saturday,13,12.4,171.5,17.6,5.5,587.4,0,29,4.4,142.6,60.5,54.1,72.8,0.2,54.5,97.7
Oct,28,Saturday,14,12.2,141.1,15.4,4.8,387.8,0,30,2.3,111.2,60.5,54.1,72.8,0.2,54.5,97.7
Oct,28,Saturday,15,11.9,142.1,15.4,4.8,694.3,0,32,2.2,110.1,60.5,54.1,72.8,0.2,54.5,97.7
Oct,28,Saturday,16,11.7,152,15.1,4.7,387.7,0,33,1.9,119,60.5,54.1,72.8,0.2,54.5,97.7
Oct,28,Saturday,17,10.8,329.6,14.2,4.4,306.4,0,38.7,1.1,290.8,60.5,54.1,72.8,0.1,24.6,44.6
Oct,28,Saturday,18,10,0,13.3,4.1,94.6,0,0,0.2,0,0,0,0,0.1,20.2,36.5
Oct,28,Saturday,19,9.1,0.1,13.4,4.1,87.6,0,0,0.2,0.1,0,0,0,0.1,18,32.5
Oct,28,Saturday,20,8.5,0.1,13.4,4,87.6,0,0,0.2,0.2,0,0,0,0.1,18,32.5
Oct,28,Saturday,21,7.8,0.2,13.4,4,78.7,0,0,0.2,0.2,0,0,0,0,15.8,28.5
Oct,28,Saturday,22,7.2,0.2,13.3,4,76.4,0,0,0.2,0.2,0,0,0,0,15.3,27.6
Oct,28,Saturday,23,6.7,0.2,13.3,4,76.4,0,0,0.2,0.2,0,0,0,0,15.3,27.6
Oct,29,Sunday,0,6.3,0.3,13.3,3.9,76.4,0,0,0.2,0.2,0,0,0,0,15.3,27.6
Oct,29,Sunday,1,5.8,0.3,0,0,81.4,0,0,0.2,0.4,0,0,0,0,15.3,27.6
Oct,29,Sunday,2,5.8,1.3,0,0,81.4,0,0,0.2,1.3,0,0,0,0,15.3,27.6
Oct,29,Sunday,3,5.9,1.5,0,0,82.2,0,0,0.2,1.5,0,0,0,0,15.3,27.6
Oct,29,Sunday,4,5.9,1.7,0,0,82.2,0,0,0.2,1.7,0,0,0,0,15.3,27.6
Oct,29,Sunday,5,6,2.7,13.3,3.9,76.4,0,0,0.2,2.7,0,0,0,0,15.3,27.6
Oct,29,Sunday,6,6,3.5,13.3,3.9,76.4,0,0,0.2,3.4,0,0,0,0,15.3,27.6
Oct,29,Sunday,7,6.1,3.8,13.3,3.9,74.5,0,0,0.1,3.8,0,0,0.1,0,15.3,27.6
Oct,29,Sunday,8,6.5,3.7,13.3,3.9,75.6,0,0,0.1,3.7,0,0,0.1,0,15.8,28.5
Oct,29,Sunday,9,6.9,3.5,13.3,4,74.7,0,0,0.1,3.5,0,0,0,0,15.8,28.5
Oct,29,Sunday,10,7.3,2.8,13.3,4,88.1,0,0,0.1,2.8,0,0,0,0.1,19.1,34.5
Oct,29,Sunday,11,8,0.4,13.3,4,88.1,0,0,0.2,0.4,0,0,0,0.1,19.1,34.5
Oct,29,Sunday,12,8.8,0.3,13.3,4,1025.9,0,0,0.2,0.4,0,0,0,0.1,21.3,38.6
Oct,29,Sunday,13,9.5,0.3,13.3,4.1,296,0,0,0.2,0.3,0,0,0,0.1,21.3,38.6
Oct,29,Sunday,14,9.3,0.3,13.7,4.2,97.2,0,0,0.6,0.4,0,0,0,0.1,21.3,38.6
Oct,29,Sunday,15,9.1,0.4,13.3,4,403.6,0,0,0.2,0.4,0,0,0,0.1,21.3,38.6
Oct,29,Sunday,16,8.9,0.4,13.3,4,97,0,0,0.1,0.4,0,0,0,0.1,21.3,38.6
Oct,29,Sunday,17,7.3,0.5,0,0,66.4,0,0,0,0.5,0,0,0,0.1,19.1,34.5
Oct,29,Sunday,18,5.6,0.7,0,0,56.6,0,0,0,0.6,0,0,0,0,16.9,30.5
Oct,29,Sunday,19,4,3.2,0,0,52,0,0,0,3.1,0,0,0,0,15.3,27.6
Oct,29,Sunday,20,3.8,7.1,0,0,52.1,0,0,0,7.1,0,0,0,0,15.3,27.6
Oct,29,Sunday,21,3.7,9.1,0,0,52.1,0,0,0,9.1,0,0,0.1,0,15.3,27.6
Oct,29,Sunday,22,3.5,10.9,0,0,52.1,0,0,0,10.8,0,0,0.1,0,15.3,27.6
Oct,29,Sunday,23,3.2,12.9,0,0,52.1,0,0,0,13,0,0,0.1,0,15.3,27.6
Oct,30,Monday,0,2.6,15.5,0,0,52.2,0,0,0,15.5,0,0,0.2,0,15.3,27.6
Oct,30,Monday,1,2.6,16.8,0,0,52.2,0,0,0,16.8,0,0,0.3,0,15.3,27.6
Oct,30,Monday,2,2.6,18.5,0,0,52.2,0,0,0,18.4,0,0,0.3,0,15.3,27.6
Oct,30,Monday,3,2.6,20.6,0,0,52.3,0,0,0,20.6,0,0,0.3,0,15.3,27.6
Oct,30,Monday,4,3,23.7,0,0,52.3,0,0,0,23.6,0,0,0.3,0,15.3,27.6
Oct,30,Monday,5,3.5,20.4,0,0,119,0,0,0.2,20.4,0,0,0.3,0.1,30.3,54
Oct,30,Monday,6,3.9,422.4,0,0,311.8,0,120.4,0.2,302.2,60.5,54.1,72.8,0.1,30.3,54
Oct,30,Monday,7,4.9,345.7,0,0,490.5,0,86.6,0.8,259,60.5,54.1,72.8,0.2,91.5,163.1
Oct,30,Monday,8,5.9,349,18,5.3,1004.4,0,67.9,4.8,281.2,60.5,54.1,72.8,0.5,273.3,487.6
Oct,30,Monday,9,6.9,240.5,18.7,5.6,1021.7,0,61.9,5.6,178.7,60.5,54.1,72.8,0.5,277.7,495.6
Oct,30,Monday,10,7.2,250.5,19,5.7,1021.8,0,59.9,5.8,190.5,60.5,54.1,72.8,0.5,277.7,495.6
Oct,30,Monday,11,7.4,189.3,19.2,5.7,1021.8,0,58.9,6,130.4,60.5,54.1,72.8,0.5,277.7,495.6
Oct,30,Monday,12,7.7,192.4,18.8,5.6,1866.9,0,56.9,5.6,135.6,60.5,54.1,72.8,0.5,247.9,442.5
Oct,30,Monday,13,8,172.2,19.7,5.9,1220.9,0,55.3,6.5,117.1,60.5,54.1,72.8,0.5,277.7,495.6
Oct,30,Monday,14,8.4,149.1,20.3,6.1,1022.2,0,52.9,7.1,96.1,60.5,54.1,72.8,0.5,277.7,495.6
Oct,30,Monday,15,8.7,145.9,20.2,6.1,1328.8,0,50.9,7.1,95,60.5,54.1,72.8,0.5,277.7,495.6
Oct,30,Monday,16,9.2,128.5,20.7,6.3,1022.4,0,48,7.6,80.6,60.5,54.1,72.8,0.5,277.7,495.6
Oct,30,Monday,17,9.6,213.9,17.5,5.3,689.3,0,45.6,4.4,168.3,60.5,54.1,72.8,0.3,158.8,283.3
Oct,30,Monday,18,10.1,297.8,16.3,5,507.4,0,42.6,3.1,255.2,60.5,54.1,72.8,0.2,95.9,171.2
Oct,30,Monday,19,10.5,298.3,16.1,4.9,509.3,0,40.3,3,257.9,60.5,54.1,72.8,0.2,95.9,171.2
Oct,30,Monday,20,11,287.8,15.7,4.8,421,0,37.3,2.5,250.7,60.5,54.1,72.8,0.1,65.1,116
Oct,30,Monday,21,11.4,232.6,15.5,4.8,402.4,0,35,2.4,197.5,60.5,54.1,72.8,0.1,61.8,110
Oct,30,Monday,22,11.5,0.1,14.5,4.5,118.9,0,0,1.3,0.1,0,0,0.1,0.1,30.3,54
Oct,30,Monday,23,11.7,0.1,14.2,4.4,76.9,0,0,1,0.1,0,0,0,0,15.3,27.6
Oct,31,Tuesday,0,11.8,1.1,14.1,4.4,76.9,0,0,1,1.1,0,0,0,0,15.3,27.6
Oct,31,Tuesday,1,11.9,1.2,14.1,4.4,76.9,0,0,0.9,1.2,0,0,0,0,15.3,27.6
Oct,31,Tuesday,2,11.9,2.1,14,4.4,76.9,0,0,0.9,2.1,0,0,0,0,15.3,27.6
Oct,31,Tuesday,3,12,2.2,14,4.4,76.9,0,0,0.8,2.2,0,0,0,0,15.3,27.6
Oct,31,Tuesday,4,12,2.6,14,4.3,76.9,0,0,0.8,2.6,0,0,0,0,15.3,27.6
Oct,31,Tuesday,5,11.9,2.7,14.3,4.4,118.8,0,0,1.1,2.7,0,0,0,0.1,30.3,54
Oct,31,Tuesday,6,11.9,344.6,14.6,4.5,311.7,0,32,1.4,312.5,60.5,54.1,72.8,0.1,30.3,54
Oct,31,Tuesday,7,12.3,208,15.8,4.9,489.5,0,29.7,2.6,178.3,60.5,54.1,72.8,0.2,91.5,163.1
Oct,31,Tuesday,8,12.6,110.7,33.6,10.5,1009.6,0,27.7,20.4,83,60.5,54.1,72.8,0.5,273.3,487.6
Oct,31,Tuesday,9,13,97.3,48.6,15.3,1031.4,0,25.4,35.4,71.9,60.5,54.1,72.8,0.5,277.7,495.6
Oct,31,Tuesday,10,13.3,86.7,64.7,20.4,1036.5,0,23.7,51.6,63,60.5,54.1,72.8,0.5,277.7,495.6
Oct,31,Tuesday,11,13.7,58.3,82.7,26.1,1042.2,0,21.1,69.6,37.2,60.5,54.1,72.8,0.5,277.7,495.6
Oct,31,Tuesday,12,14,56.4,54.3,17.2,1878.5,0,19.4,41.1,36.9,60.5,54.1,72.8,0.5,247.9,442.5
Oct,31,Tuesday,13,13.5,49.4,98.7,31.1,1246.1,0,22.4,85.6,27,60.5,54.1,72.8,0.5,277.7,495.6
Oct,31,Tuesday,14,12.9,47.1,110.5,34.6,1050.7,0,26.1,97.3,21,60.5,54.1,72.8,0.5,277.7,495.6
Oct,31,Tuesday,15,12.4,51.3,116.2,36.3,1358.9,0,29,103,22.4,60.5,54.1,72.8,0.5,277.7,495.6
Oct,31,Tuesday,16,11.6,57,118.2,36.7,1052.8,0,33.7,105,23.4,60.5,54.1,72.8,0.5,277.7,495.6
Oct,31,Tuesday,17,10.8,96.3,19.9,6.1,690.1,0,38.7,6.7,57.7,60.5,54.1,72.8,0.3,158.8,283.3
Oct,31,Tuesday,18,10.1,199,16.8,5.1,507.5,0,42.6,3.6,156.4,60.5,54.1,72.8,0.2,95.9,171.2
Oct,31,Tuesday,19,9.1,213,16.9,5.1,509.4,0,48.6,3.7,164.4,60.5,54.1,72.8,0.2,95.9,171.2
Oct,31,Tuesday,20,8.2,272.3,15.9,4.8,420.9,0,53.9,2.8,218.3,60.5,54.1,72.8,0.1,65.1,116
Oct,31,Tuesday,21,7.2,292.7,16,4.8,402.4,0,59.9,2.9,232.7,60.5,54.1,72.8,0.1,61.8,110
Oct,31,Tuesday,22,6.3,3,14.7,4.4,118.8,0,0,1.6,3,0,0,0.1,0.1,30.3,54
Oct,31,Tuesday,23,5.4,4,0,0,79.8,0,0,1.2,4,0,0,0.2,0,15.3,27.6
Nov,1,Wednesday,0,4.8,5,0,0,78.3,0,0,1,5,0,0,0.1,0,15.3,27.6
Nov,1,Wednesday,1,4.3,5.6,0,0,77.7,0,0,0.9,5.6,0,0,0.1,0,15.3,27.6
Nov,1,Wednesday,2,3.7,6.7,0,0,77.1,0,0,0.7,6.7,0,0,0.1,0,15.3,27.6
Nov,1,Wednesday,3,3.2,8,0,0,76.8,0,0,0.6,8,0,0,0.1,0,15.3,27.6
Nov,1,Wednesday,4,2.5,10.1,0,0,76.5,0,0,0.6,10.1,0,0,0.1,0,15.3,27.6
Nov,1,Wednesday,5,1.8,11.4,0,0,76.3,0,0,0.5,11.3,0,0,0.1,0,15.3,27.6
Nov,1,Wednesday,6,1.1,13.2,0,0,76.2,0,0,0.5,13.2,0,0,0.1,0,15.3,27.6
Nov,1,Wednesday,7,0.8,14.3,0,0,76.1,0,0,0.5,14.3,0,0,0.1,0,15.3,27.6
Nov,1,Wednesday,8,0.6,11.3,0,0,76.3,0,0,0.4,11.3,0,0,0.1,0,15.8,28.5
Nov,1,Wednesday,9,0.2,10.3,0,0,75,0,0,0.4,10.3,0,0,0.1,0,15.8,28.5
Nov,1,Wednesday,10,0.4,4.7,0,0,87.6,0,0,0.4,4.7,0,0,0.1,0.1,19.1,34.5
Nov,1,Wednesday,11,0.4,0.6,0,0,87.5,0,0,0.3,0.6,0,0,0,0.1,19.1,34.5
Nov,1,Wednesday,12,0.6,0.6,0,0,1025.3,0,0,0.3,0.6,0,0,0,0.1,21.3,38.6
Nov,1,Wednesday,13,0.6,0.6,0,0,295.3,0,0,0.3,0.6,0,0,0,0.1,21.3,38.6
Nov,1,Wednesday,14,0.7,1.5,0,0,97.3,0,0,0.3,1.5,0,0,0,0.1,21.3,38.6
Nov,1,Wednesday,15,0.7,2.1,0,0,405,0,0,0.3,2.1,0,0,0,0.1,21.3,38.6
Nov,1,Wednesday,16,-0.2,5,0,0,100.3,0,0,0.2,5.1,0,0,0.1,0.1,21.3,38.6
Nov,1,Wednesday,17,-1,8.7,0,0,93.3,0,0,0.2,8.6,0,0,0.1,0.1,19.1,34.5
Nov,1,Wednesday,18,-1.9,14.1,0,0,82.4,0,0,0.1,14.2,0,0,0.1,0,16.9,30.5
Nov,1,Wednesday,19,-2.3,19.4,0,0,75.8,0,0,0.1,19.5,0,0,0.2,0,15.3,27.6
Nov,1,Wednesday,20,-2.6,22.4,0,0,52.3,0,0,0,22.3,0,0,0.3,0,15.3,27.6
Nov,1,Wednesday,21,-3,29.8,0,0,52.4,0,0,0,29.8,0,0,0.5,0,15.3,27.6
Nov,1,Wednesday,22,-3,38.1,0,0,52.5,0,0,0,38,0,0,0.6,0,15.3,27.6
Nov,1,Wednesday,23,-2.9,48.4,0,0,52.7,0,0,0,48.5,0,0,0.8,0,15.3,27.6
