Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW],Precool Coil Load (kW),Preheat Coil Load (kW),Terminal Cooling Coil Load (kW),Terminal Heating Coil Load (kW),Ventilation Fan (kW),Exhaust Fan (kW),Terminal Fan (kW),Vent. Reclaim Device (kW),Lighting (kW),Electric Equipment (kW)
Nov,2,Thursday,0,-2.9,57.1,0,0,52.8,0,0,0,57,0,0,0.9,0,15.3,27.6
Nov,2,Thursday,1,-3.1,65.6,0,0,52.9,0,0,0,65.8,0,0,0.9,0,15.3,27.6
Nov,2,Thursday,2,-3.4,73,0,0,53,0,0,0,73,0,0,1.1,0,15.3,27.6
Nov,2,Thursday,3,-3.6,79.7,0,0,53.1,0,0,0,79.6,0,0,1.2,0,15.3,27.6
Nov,2,Thursday,4,-3.7,85.8,0,0,53.2,0,0,0,85.9,0,0,1.2,0,15.3,27.6
Nov,2,Thursday,5,-3.7,84.3,0,0,118.5,0,0,0.1,84.4,0,0,1.2,0.1,30.3,54
Nov,2,Thursday,6,-3.8,749.8,0,0,310.2,0,343.7,0.1,406.2,60.5,54.1,72.8,0.1,30.3,54
Nov,2,Thursday,7,-2,593.3,0,0,489.6,0,285.3,0.9,308,60.5,54.1,72.8,0.2,91.5,163.1
Nov,2,Thursday,8,-0.3,441.5,0,0,1003.8,0,188.9,4.9,252.6,60.5,54.1,72.8,0.5,273.3,487.6
Nov,2,Thursday,9,1.5,386.2,0,0,1020.9,0,128.1,5.4,258.1,60.5,54.1,72.8,0.5,277.7,495.6
Nov,2,Thursday,10,2.8,224.2,0,0,1020.7,0,90.7,5.8,133.3,60.5,54.1,72.8,0.5,277.7,495.6
Nov,2,Thursday,11,4,257.2,0,0,1021.6,0,79.1,6.2,178.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,2,Thursday,12,5.3,228.6,0,0,1869.1,0,71.5,5.6,157,60.5,54.1,72.8,0.5,247.9,442.5
Nov,2,Thursday,13,5.1,235.9,0,0,1222.5,0,72.5,6.6,163.4,60.5,54.1,72.8,0.5,277.7,495.6
Nov,2,Thursday,14,5,236.4,0,0,1024.1,0,73.2,6.5,163.1,60.5,54.1,72.8,0.5,277.7,495.6
Nov,2,Thursday,15,4.8,204.7,0,0,1331.4,0,74.5,6.9,130.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,2,Thursday,16,4.1,202.2,0,0,1025.8,0,78.5,7,123.8,60.5,54.1,72.8,0.5,277.7,495.6
Nov,2,Thursday,17,3.4,275.1,0,0,691.9,0,82.8,4.4,192.2,60.5,54.1,72.8,0.3,158.8,283.3
Nov,2,Thursday,18,2.7,394.9,0,0,508.6,0,92.8,2.9,301.9,60.5,54.1,72.8,0.2,95.9,171.2
Nov,2,Thursday,19,2.8,388.9,0,0,508.6,0,92,2.9,296.9,60.5,54.1,72.8,0.2,95.9,171.2
Nov,2,Thursday,20,2.8,402.8,0,0,420.3,0,95.2,1.9,307.5,60.5,54.1,72.8,0.1,65.1,116
Nov,2,Thursday,21,2.9,405.4,0,0,401.8,0,95,1.9,310.3,60.5,54.1,72.8,0.1,61.8,110
Nov,2,Thursday,22,3.1,6.8,0,0,118.6,0,0,0.8,6.8,0,0,0.1,0.1,30.3,54
Nov,2,Thursday,23,3.4,8.5,0,0,76.9,0,0,0.6,8.5,0,0,0.1,0,15.3,27.6
Nov,3,Friday,0,3.6,9.1,0,0,77.1,0,0,0.6,9.1,0,0,0.1,0,15.3,27.6
Nov,3,Friday,1,3.6,10.5,0,0,77.1,0,0,0.6,10.4,0,0,0.1,0,15.3,27.6
Nov,3,Friday,2,3.5,12.1,0,0,77,0,0,0.6,12.1,0,0,0.1,0,15.3,27.6
Nov,3,Friday,3,3.5,14.5,0,0,77.1,0,0,0.5,14.5,0,0,0.1,0,15.3,27.6
Nov,3,Friday,4,2.6,19.4,0,0,76.7,0,0,0.5,19.4,0,0,0.3,0,15.3,27.6
Nov,3,Friday,5,1.6,21.8,0,0,118.3,0,0,0.6,21.8,0,0,0.4,0.1,30.3,54
Nov,3,Friday,6,0.7,516.7,0,0,310.6,0,181.1,0.4,335.5,60.5,54.1,72.8,0.1,30.3,54
Nov,3,Friday,7,2,423.9,0,0,490.4,0,135.3,1.8,288.8,60.5,54.1,72.8,0.2,91.5,163.1
Nov,3,Friday,8,3.4,220.8,0,0,1005.2,0,82.8,6.3,138,60.5,54.1,72.8,0.5,273.3,487.6
Nov,3,Friday,9,4.7,200.3,0,0,1023.5,0,74.8,6.7,125.5,60.5,54.1,72.8,0.5,277.7,495.6
Nov,3,Friday,10,6.5,176.7,20.5,6.1,1022.2,0,64.2,7.3,112.7,60.5,54.1,72.8,0.5,277.7,495.6
Nov,3,Friday,11,8.4,141.8,24.9,7.5,1023.6,0,52.9,11.8,88.9,60.5,54.1,72.8,0.5,277.7,495.6
Nov,3,Friday,12,10.2,135.7,24.4,7.5,1868.8,0,42,11.3,93.8,60.5,54.1,72.8,0.5,247.9,442.5
Nov,3,Friday,13,9.6,123.4,46.9,14.3,1229.3,0,45.6,33.7,77.7,60.5,54.1,72.8,0.5,277.7,495.6
Nov,3,Friday,14,9.1,110.6,53,16.1,1033,0,48.6,40,62,60.5,54.1,72.8,0.5,277.7,495.6
Nov,3,Friday,15,8.5,109.5,60.3,18.2,1342.8,0,52.3,47.1,57.1,60.5,54.1,72.8,0.5,277.7,495.6
Nov,3,Friday,16,8.2,98.2,69.8,21,1041,0,53.9,56.7,44.5,60.5,54.1,72.8,0.5,277.7,495.6
Nov,3,Friday,17,7.8,159.1,18.5,5.6,692.7,0,56.6,5.4,102.5,60.5,54.1,72.8,0.3,158.8,283.3
Nov,3,Friday,18,7.5,264.7,17,5.1,509.4,0,58.2,3.8,206.4,60.5,54.1,72.8,0.2,95.9,171.2
Nov,3,Friday,19,7.5,223.6,16.8,5,509.3,0,58.2,3.6,165.3,60.5,54.1,72.8,0.2,95.9,171.2
Nov,3,Friday,20,7.5,273.1,15.8,4.7,420.9,0,58.2,2.7,214.9,60.5,54.1,72.8,0.1,65.1,116
Nov,3,Friday,21,7.5,270.7,15.8,4.7,402.3,0,58.2,2.6,212.5,60.5,54.1,72.8,0.1,61.8,110
Nov,3,Friday,22,7.7,0.1,14.8,4.4,118.8,0,0,1.7,0.1,0,0,0.1,0.1,30.3,54
Nov,3,Friday,23,7.9,0.2,14.4,4.3,76.8,0,0,1.3,0.1,0,0,0.1,0,15.3,27.6
Nov,4,Saturday,0,8.1,1.1,14.4,4.3,76.8,0,0,1.2,1,0,0,0.1,0,15.3,27.6
Nov,4,Saturday,1,7.9,1.3,14.3,4.3,76.8,0,0,1.1,1.3,0,0,0,0,15.3,27.6
Nov,4,Saturday,2,7.7,2.3,14.2,4.2,76.8,0,0,1,2.3,0,0,0,0,15.3,27.6
Nov,4,Saturday,3,7.5,2.7,14.1,4.2,76.7,0,0,0.9,2.8,0,0,0,0,15.3,27.6
Nov,4,Saturday,4,7,3.6,14,4.2,76.7,0,0,0.8,3.6,0,0,0.1,0,15.3,27.6
Nov,4,Saturday,5,6.6,4.3,13.8,4.1,76.6,0,0,0.6,4.3,0,0,0.1,0,15.3,27.6
Nov,4,Saturday,6,6.1,374,14.3,4.2,311.4,0,66.5,1.1,307.5,60.5,54.1,72.8,0.1,30.3,54
Nov,4,Saturday,7,7.4,362.4,14.1,4.2,313.6,0,58.9,0.9,303.6,60.5,54.1,72.8,0.1,30.9,55
Nov,4,Saturday,8,8.6,224.3,15.8,4.8,488.6,0,51.6,2.6,172.6,60.5,54.1,72.8,0.2,92.6,165.1
Nov,4,Saturday,9,9.9,260.6,16,4.9,500.8,0,44,2.8,216.6,60.5,54.1,72.8,0.2,95.9,171.2
Nov,4,Saturday,10,10.1,251.7,15.8,4.8,513.4,0,42.6,2.7,209,60.5,54.1,72.8,0.2,99.2,177.2
Nov,4,Saturday,11,10.2,263.4,15.7,4.8,513.4,0,42,2.6,221.3,60.5,54.1,72.8,0.2,99.2,177.2
Nov,4,Saturday,12,10.4,330.7,14.6,4.5,1316.4,0,41,1.5,289.7,60.5,54.1,72.8,0.2,54.5,97.7
Nov,4,Saturday,13,10,337.6,14.4,4.4,586.3,0,43.3,1.3,294.2,60.5,54.1,72.8,0.2,54.5,97.7
Nov,4,Saturday,14,9.5,333,14.2,4.3,388.1,0,46.3,1,286.8,60.5,54.1,72.8,0.2,54.5,97.7
Nov,4,Saturday,15,9.1,336.5,14.2,4.3,695.8,0,48.6,1,287.8,60.5,54.1,72.8,0.2,54.5,97.7
Nov,4,Saturday,16,8.7,346.3,13.9,4.2,391.1,0,50.9,0.7,295.3,60.5,54.1,72.8,0.2,54.5,97.7
Nov,4,Saturday,17,8.2,371.2,13.4,4,309.2,0,53.9,0.3,317.4,60.5,54.1,72.8,0.1,24.6,44.6
Nov,4,Saturday,18,7.8,1.3,13.3,4,96.5,0,0,0.1,1.3,0,0,0,0.1,20.2,36.5
Nov,4,Saturday,19,7.7,2.7,13.3,4,87.6,0,0,0.2,2.7,0,0,0,0.1,18,32.5
Nov,4,Saturday,20,7.7,3.5,13.3,4,87.6,0,0,0.2,3.5,0,0,0,0.1,18,32.5
Nov,4,Saturday,21,7.6,4,13.3,4,78.7,0,0,0.2,4,0,0,0,0,15.8,28.5
Nov,4,Saturday,22,7.4,4.4,13.3,4,76.5,0,0,0.2,4.5,0,0,0.1,0,15.3,27.6
Nov,4,Saturday,23,7.1,4.9,13.3,4,76.5,0,0,0.2,4.9,0,0,0.1,0,15.3,27.6
Nov,5,Sunday,0,6.9,5.3,13.3,4,76.5,0,0,0.2,5.3,0,0,0.1,0,15.3,27.6
Nov,5,Sunday,1,6.8,6,13.3,4,76.5,0,0,0.2,6.1,0,0,0.1,0,15.3,27.6
Nov,5,Sunday,2,6.7,8,13.3,4,76.5,0,0,0.2,7.9,0,0,0.1,0,15.3,27.6
Nov,5,Sunday,3,6.6,10.2,13.3,3.9,76.6,0,0,0.2,10.1,0,0,0.1,0,15.3,27.6
Nov,5,Sunday,4,6.2,12.6,13.3,3.9,76.6,0,0,0.2,12.5,0,0,0.1,0,15.3,27.6
Nov,5,Sunday,5,5.7,15.4,0,0,81.2,0,0,0.1,15.3,0,0,0.1,0,15.3,27.6
Nov,5,Sunday,6,5.3,17.1,0,0,79.4,0,0,0.1,17.1,0,0,0.2,0,15.3,27.6
Nov,5,Sunday,7,6.3,14.3,13.3,3.9,76.6,0,0,0.1,14.3,0,0,0.1,0,15.3,27.6
Nov,5,Sunday,8,7.4,2.6,13.3,4,76.7,0,0,0.2,2.5,0,0,0,0,15.8,28.5
Nov,5,Sunday,9,8.4,0.5,13.3,4,75.5,0,0,0.2,0.5,0,0,0,0,15.8,28.5
Nov,5,Sunday,10,9.1,0.4,13.5,4.1,88.2,0,0,0.4,0.4,0,0,0,0.1,19.1,34.5
Nov,5,Sunday,11,9.7,0.4,15.3,4.7,88.8,0,0,2.2,0.4,0,0,0.1,0.1,19.1,34.5
Nov,5,Sunday,12,10.4,0.3,16.5,5.1,1027.1,0,0,3.4,0.4,0,0,0.1,0.1,21.3,38.6
Nov,5,Sunday,13,10,0.4,16.1,4.9,297,0,0,3,0.4,0,0,0.1,0.1,21.3,38.6
Nov,5,Sunday,14,9.7,0.4,14.8,4.5,98.4,0,0,1.6,0.4,0,0,0.1,0.1,21.3,38.6
Nov,5,Sunday,15,9.3,0.6,14.4,4.4,405.9,0,0,1.3,0.5,0,0,0,0.1,21.3,38.6
Nov,5,Sunday,16,8.2,5.1,14.2,4.3,101.3,0,0,1,5.2,0,0,0,0.1,21.3,38.6
Nov,5,Sunday,17,7.1,6.3,0,0,69.6,0,0,0,6.4,0,0,0,0.1,19.1,34.5
Nov,5,Sunday,18,6,8,0,0,58.7,0,0,0,7.9,0,0,0.1,0,16.9,30.5
Nov,5,Sunday,19,5.8,9.5,0,0,52.1,0,0,0,9.4,0,0,0.1,0,15.3,27.6
Nov,5,Sunday,20,5.7,15.6,0,0,52.2,0,0,0,15.7,0,0,0.2,0,15.3,27.6
Nov,5,Sunday,21,5.5,20.2,0,0,52.2,0,0,0,20.1,0,0,0.2,0,15.3,27.6
Nov,5,Sunday,22,5,28.2,0,0,52.4,0,0,0,28.1,0,0,0.4,0,15.3,27.6
Nov,5,Sunday,23,4.5,34,0,0,52.4,0,0,0,34.1,0,0,0.5,0,15.3,27.6
Nov,6,Monday,0,4,39.3,0,0,52.5,0,0,0,39.3,0,0,0.6,0,15.3,27.6
Nov,6,Monday,1,3.9,43.5,0,0,52.6,0,0,0,43.4,0,0,0.6,0,15.3,27.6
Nov,6,Monday,2,3.7,47.7,0,0,52.6,0,0,0,47.6,0,0,0.6,0,15.3,27.6
Nov,6,Monday,3,3.6,50.8,0,0,52.7,0,0,0,50.7,0,0,0.6,0,15.3,27.6
Nov,6,Monday,4,2.9,57.1,0,0,52.8,0,0,0,57.1,0,0,0.9,0,15.3,27.6
Nov,6,Monday,5,2.2,56.9,0,0,118.9,0,0,0.2,56.9,0,0,0.9,0.1,30.3,54
Nov,6,Monday,6,1.5,539.1,0,0,310.8,0,184.1,0.1,354.9,60.5,54.1,72.8,0.1,30.3,54
Nov,6,Monday,7,2.9,428,0,0,490.6,0,133.8,0.9,294.4,60.5,54.1,72.8,0.2,91.5,163.1
Nov,6,Monday,8,4.3,344.4,0,0,1006,0,77.5,5.3,267,60.5,54.1,72.8,0.5,273.3,487.6
Nov,6,Monday,9,5.7,167.7,26.6,7.8,1024.7,0,68.9,13.5,98.9,60.5,54.1,72.8,0.5,277.7,495.6
Nov,6,Monday,10,6.2,193.1,36.6,10.8,1026.9,0,65.9,23.5,127.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,6,Monday,11,6.8,161.5,52,15.4,1031.6,0,62.5,39,98.8,60.5,54.1,72.8,0.5,277.7,495.6
Nov,6,Monday,12,7.3,180.6,38.8,11.6,1872.9,0,59.6,25.6,121,60.5,54.1,72.8,0.5,247.9,442.5
Nov,6,Monday,13,6.8,169.1,49.9,14.8,1229.8,0,62.5,36.7,106.6,60.5,54.1,72.8,0.5,277.7,495.6
Nov,6,Monday,14,6.4,164.5,46.6,13.8,1030.7,0,64.9,33.4,99.5,60.5,54.1,72.8,0.5,277.7,495.6
Nov,6,Monday,15,5.9,170.2,45.7,13.5,1338.1,0,67.9,32.6,102.4,60.5,54.1,72.8,0.5,277.7,495.6
Nov,6,Monday,16,4.5,163.3,0,0,1028.7,0,76.1,30,87.1,60.5,54.1,72.8,0.5,277.7,495.6
Nov,6,Monday,17,3,250.1,0,0,691.7,0,85.1,4.5,165.1,60.5,54.1,72.8,0.3,158.8,283.3
Nov,6,Monday,18,1.6,396.3,0,0,508.2,0,104.7,2.7,291.6,60.5,54.1,72.8,0.2,95.9,171.2
Nov,6,Monday,19,2.1,375.4,0,0,508.3,0,97.4,2.6,278,60.5,54.1,72.8,0.2,95.9,171.2
Nov,6,Monday,20,2.5,401.9,0,0,420.2,0,94.3,1.9,307.6,60.5,54.1,72.8,0.1,65.1,116
Nov,6,Monday,21,3,390.5,0,0,401.9,0,88.3,1.8,302.2,60.5,54.1,72.8,0.1,61.8,110
Nov,6,Monday,22,2.7,0.3,0,0,118.4,0,0,0.8,0.2,0,0,0,0.1,30.3,54
Nov,6,Monday,23,2.4,0.8,0,0,76.4,0,0,0.6,0.9,0,0,0,0,15.3,27.6
Nov,7,Tuesday,0,2.1,1,0,0,76.3,0,0,0.6,1,0,0,0,0,15.3,27.6
Nov,7,Tuesday,1,1.4,3.1,0,0,76.1,0,0,0.5,3.1,0,0,0,0,15.3,27.6
Nov,7,Tuesday,2,0.8,4.1,0,0,76,0,0,0.5,4,0,0,0.1,0,15.3,27.6
Nov,7,Tuesday,3,0.1,6,0,0,75.9,0,0,0.4,6,0,0,0.1,0,15.3,27.6
Nov,7,Tuesday,4,0,9.2,0,0,75.9,0,0,0.4,9.2,0,0,0.1,0,15.3,27.6
Nov,7,Tuesday,5,0,10.5,0,0,117.8,0,0,0.6,10.5,0,0,0.1,0.1,30.3,54
Nov,7,Tuesday,6,-0.1,518.7,0,0,310.5,0,192.9,0.4,326,60.5,54.1,72.8,0.1,30.3,54
Nov,7,Tuesday,7,1.2,425.4,0,0,490.1,0,143.7,1.7,281.7,60.5,54.1,72.8,0.2,91.5,163.1
Nov,7,Tuesday,8,2.6,197,0,0,1004.8,0,90,6.4,107,60.5,54.1,72.8,0.5,273.3,487.6
Nov,7,Tuesday,9,3.9,168.8,0,0,1022.4,0,79.8,6.6,89,60.5,54.1,72.8,0.5,277.7,495.6
Nov,7,Tuesday,10,3.3,187.7,0,0,1021.1,0,83.4,6.9,104.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,7,Tuesday,11,2.6,175.7,0,0,1020.7,0,87.6,6.9,87.9,60.5,54.1,72.8,0.5,277.7,495.6
Nov,7,Tuesday,12,2,199.8,0,0,1865.6,0,93.8,6.4,105.9,60.5,54.1,72.8,0.5,247.9,442.5
Nov,7,Tuesday,13,2.2,173.1,0,0,1219.6,0,90.2,9.2,82.9,60.5,54.1,72.8,0.5,277.7,495.6
Nov,7,Tuesday,14,2.3,183.5,0,0,1021.7,0,89.9,11.7,93.6,60.5,54.1,72.8,0.5,277.7,495.6
Nov,7,Tuesday,15,2.5,170.7,0,0,1330.2,0,88.3,19.5,82.5,60.5,54.1,72.8,0.5,277.7,495.6
Nov,7,Tuesday,16,2.8,165.6,0,0,1026.3,0,86.5,26.4,79.1,60.5,54.1,72.8,0.5,277.7,495.6
Nov,7,Tuesday,17,3,235.9,0,0,691.7,0,85.2,4.9,150.6,60.5,54.1,72.8,0.3,158.8,283.3
Nov,7,Tuesday,18,3.3,315.7,0,0,508.9,0,83.5,3.6,231.9,60.5,54.1,72.8,0.2,95.9,171.2
Nov,7,Tuesday,19,3.6,306.8,0,0,509.1,0,81.5,3.3,225.4,60.5,54.1,72.8,0.2,95.9,171.2
Nov,7,Tuesday,20,4,333.2,0,0,421.2,0,79.1,2.6,254.2,60.5,54.1,72.8,0.1,65.1,116
Nov,7,Tuesday,21,4.3,319,0,0,402.9,0,77.5,2.4,241.6,60.5,54.1,72.8,0.1,61.8,110
Nov,7,Tuesday,22,4.8,4.2,0,0,120.3,0,0,1.4,4.2,0,0,0.2,0.1,30.3,54
Nov,7,Tuesday,23,5.3,5.4,0,0,79.5,0,0,1.1,5.4,0,0,0.1,0,15.3,27.6
Nov,8,Wednesday,0,5.8,6.1,0,0,81.7,0,0,1,6.1,0,0,0.1,0,15.3,27.6
Nov,8,Wednesday,1,5.7,6.7,0,0,81.3,0,0,0.9,6.7,0,0,0.1,0,15.3,27.6
Nov,8,Wednesday,2,5.6,7.3,0,0,80.7,0,0,0.7,7.4,0,0,0.1,0,15.3,27.6
Nov,8,Wednesday,3,5.5,7.9,0,0,80.2,0,0,0.7,7.9,0,0,0.1,0,15.3,27.6
Nov,8,Wednesday,4,5.8,9.8,0,0,81.6,0,0,0.6,9.8,0,0,0.1,0,15.3,27.6
Nov,8,Wednesday,5,6.2,10.5,14.2,4.2,118.7,0,0,1,10.5,0,0,0.1,0.1,30.3,54
Nov,8,Wednesday,6,6.5,377.5,14.3,4.2,311.4,0,64.2,1.1,313.4,60.5,54.1,72.8,0.1,30.3,54
Nov,8,Wednesday,7,7.1,276.2,15.6,4.7,491.2,0,60.6,2.5,215.7,60.5,54.1,72.8,0.2,91.5,163.1
Nov,8,Wednesday,8,7.6,170.4,26.7,8,1008.2,0,57.6,13.6,112.7,60.5,54.1,72.8,0.5,273.3,487.6
Nov,8,Wednesday,9,8.2,147.3,34.7,10.4,1027.3,0,53.9,21.6,93.5,60.5,54.1,72.8,0.5,277.7,495.6
Nov,8,Wednesday,10,8.5,128.5,43.2,13,1029.1,0,52.3,29.9,76.3,60.5,54.1,72.8,0.5,277.7,495.6
Nov,8,Wednesday,11,8.8,121.3,51.8,15.7,1031.8,0,50.6,38.8,70.8,60.5,54.1,72.8,0.5,277.7,495.6
Nov,8,Wednesday,12,9.1,139.9,36.5,11.1,1872.4,0,48.6,23.4,91.2,60.5,54.1,72.8,0.5,247.9,442.5
Nov,8,Wednesday,13,9.1,114.1,74.7,22.7,1237.7,0,48.6,61.7,65.5,60.5,54.1,72.8,0.5,277.7,495.6
Nov,8,Wednesday,14,9.1,107.3,81.4,24.7,1041.6,0,48.6,68.3,58.7,60.5,54.1,72.8,0.5,277.7,495.6
Nov,8,Wednesday,15,9.1,99.2,87.4,26.5,1351.1,0,48.6,74.3,50.6,60.5,54.1,72.8,0.5,277.7,495.6
Nov,8,Wednesday,16,9.2,95.2,100.3,30.4,1050.5,0,48,87.1,47.3,60.5,54.1,72.8,0.5,277.7,495.6
Nov,8,Wednesday,17,9.3,155.6,18.7,5.7,692.8,0,47.6,5.5,107.7,60.5,54.1,72.8,0.3,158.8,283.3
Nov,8,Wednesday,18,9.4,192.7,17,5.2,509.5,0,47,3.9,145.7,60.5,54.1,72.8,0.2,95.9,171.2
Nov,8,Wednesday,19,9.5,182.9,17,5.2,509.5,0,46.3,3.9,136.8,60.5,54.1,72.8,0.2,95.9,171.2
Nov,8,Wednesday,20,9.6,231.6,15.8,4.8,421,0,45.6,2.7,186,60.5,54.1,72.8,0.1,65.1,116
Nov,8,Wednesday,21,9.7,233.8,15.8,4.8,402.4,0,45,2.6,188.8,60.5,54.1,72.8,0.1,61.8,110
Nov,8,Wednesday,22,9.2,2.4,15,4.5,119,0,0,1.8,2.4,0,0,0.1,0.1,30.3,54
Nov,8,Wednesday,23,8.8,3.2,14.5,4.4,76.9,0,0,1.4,3.1,0,0,0.1,0,15.3,27.6
Nov,9,Thursday,0,8.3,3.6,14.4,4.3,76.9,0,0,1.3,3.6,0,0,0.1,0,15.3,27.6
Nov,9,Thursday,1,8.2,4.3,14.3,4.3,76.9,0,0,1.2,4.3,0,0,0.2,0,15.3,27.6
Nov,9,Thursday,2,8,5.1,14.2,4.3,76.8,0,0,1.1,5.1,0,0,0.1,0,15.3,27.6
Nov,9,Thursday,3,7.9,5.5,14.2,4.2,76.8,0,0,1,5.5,0,0,0.1,0,15.3,27.6
Nov,9,Thursday,4,7.8,6.5,14.1,4.2,76.8,0,0,0.9,6.5,0,0,0.1,0,15.3,27.6
Nov,9,Thursday,5,7.8,7.7,14.4,4.3,118.8,0,0,1.2,7.8,0,0,0.2,0.1,30.3,54
Nov,9,Thursday,6,7.7,329.6,14.5,4.4,311.5,0,56.9,1.4,272.7,60.5,54.1,72.8,0.1,30.3,54
Nov,9,Thursday,7,7.5,265.8,15.7,4.7,491.2,0,58.2,2.5,207.6,60.5,54.1,72.8,0.2,91.5,163.1
Nov,9,Thursday,8,7.4,162.5,37.8,11.3,1011.5,0,58.9,24.8,103.7,60.5,54.1,72.8,0.5,273.3,487.6
Nov,9,Thursday,9,7.2,135.4,47.6,14.2,1031.1,0,59.9,34.5,75.5,60.5,54.1,72.8,0.5,277.7,495.6
Nov,9,Thursday,10,7.2,123.6,54.5,16.2,1032.3,0,59.9,41.3,63.6,60.5,54.1,72.8,0.5,277.7,495.6
Nov,9,Thursday,11,7.3,116.5,63.4,18.9,1035,0,59.6,50.2,57,60.5,54.1,72.8,0.5,277.7,495.6
Nov,9,Thursday,12,7.3,108.8,43.1,12.9,1874.2,0,59.6,30,49.2,60.5,54.1,72.8,0.5,247.9,442.5
Nov,9,Thursday,13,7.3,96.4,75,22.4,1237.4,0,59.6,61.8,36.9,60.5,54.1,72.8,0.5,277.7,495.6
Nov,9,Thursday,14,7.4,96.2,82,24.5,1041.4,0,58.9,68.8,37.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,9,Thursday,15,7.4,92.7,92.5,27.6,1352.2,0,58.9,79.4,33.8,60.5,54.1,72.8,0.5,277.7,495.6
Nov,9,Thursday,16,6.9,95.1,95.8,28.5,1048.5,0,61.9,82.6,33.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,9,Thursday,17,6.4,147.4,18.7,5.5,692.7,0,64.9,5.6,82.6,60.5,54.1,72.8,0.3,158.8,283.3
Nov,9,Thursday,18,5.9,248.6,16.8,4.9,509.3,0,67.9,3.6,180.7,60.5,54.1,72.8,0.2,95.9,171.2
Nov,9,Thursday,19,5.1,265.4,0,0,511.3,0,72.5,3.5,192.7,60.5,54.1,72.8,0.2,95.9,171.2
Nov,9,Thursday,20,4.2,347.9,0,0,421.5,0,77.8,2.8,270,60.5,54.1,72.8,0.1,65.1,116
Nov,9,Thursday,21,3.4,319.5,0,0,402.2,0,82.8,2.6,236.8,60.5,54.1,72.8,0.1,61.8,110
Nov,9,Thursday,22,3.4,6,0,0,118.9,0,0,1.5,6,0,0,0.2,0.1,30.3,54
Nov,9,Thursday,23,3.4,8.2,0,0,77,0,0,1.1,8.2,0,0,0.1,0,15.3,27.6
Nov,10,Friday,0,3.4,9.1,0,0,77,0,0,1,9,0,0,0.1,0,15.3,27.6
Nov,10,Friday,1,3.4,9.8,0,0,77,0,0,0.7,9.9,0,0,0.1,0,15.3,27.6
Nov,10,Friday,2,3.3,10.6,0,0,76.9,0,0,0.7,10.6,0,0,0.1,0,15.3,27.6
Nov,10,Friday,3,3.3,11.2,0,0,76.9,0,0,0.7,11.2,0,0,0.1,0,15.3,27.6
Nov,10,Friday,4,3.3,12.4,0,0,76.9,0,0,0.6,12.5,0,0,0.1,0,15.3,27.6
Nov,10,Friday,5,3.4,13.5,0,0,118.9,0,0,1,13.5,0,0,0.1,0.1,30.3,54
Nov,10,Friday,6,3.4,399.2,0,0,311.6,0,85.5,1.1,313.9,60.5,54.1,72.8,0.1,30.3,54
Nov,10,Friday,7,3.6,301.8,0,0,491.2,0,81.5,2.2,220.3,60.5,54.1,72.8,0.2,91.5,163.1
Nov,10,Friday,8,3.7,203.5,0,0,1005.9,0,80.8,9.4,122.6,60.5,54.1,72.8,0.5,273.3,487.6
Nov,10,Friday,9,3.9,172.8,0,0,1023.4,0,79.8,15.9,93,60.5,54.1,72.8,0.5,277.7,495.6
Nov,10,Friday,10,4,157.2,0,0,1023.3,0,79.1,22,78.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,10,Friday,11,4,135.8,0,0,1023.7,0,79.1,26.9,56.8,60.5,54.1,72.8,0.5,277.7,495.6
Nov,10,Friday,12,4.1,141.6,0,0,1868,0,78.5,14.9,63.1,60.5,54.1,72.8,0.5,247.9,442.5
Nov,10,Friday,13,3.6,114.5,0,0,1223.2,0,81.5,42.1,33,60.5,54.1,72.8,0.5,277.7,495.6
Nov,10,Friday,14,3,124.3,0,0,1024.6,0,85.1,45.6,39.3,60.5,54.1,72.8,0.5,277.7,495.6
Nov,10,Friday,15,2.5,133.3,0,0,1332,0,88.2,48.9,45.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,10,Friday,16,1.9,141,0,0,1026.8,0,92.1,45.1,48.9,60.5,54.1,72.8,0.5,277.7,495.6
Nov,10,Friday,17,1.3,232,0,0,691,0,97.3,4.9,134.8,60.5,54.1,72.8,0.3,158.8,283.3
Nov,10,Friday,18,0.7,333.3,0,0,508,0,115.6,3.4,217.7,60.5,54.1,72.8,0.2,95.9,171.2
Nov,10,Friday,19,0.6,324.5,0,0,508,0,118.6,3.3,205.8,60.5,54.1,72.8,0.2,95.9,171.2
Nov,10,Friday,20,0.6,339.2,0,0,419.7,0,122.6,2.3,216.4,60.5,54.1,72.8,0.1,65.1,116
Nov,10,Friday,21,0.5,417.1,0,0,401.1,0,128.4,2.3,288.9,60.5,54.1,72.8,0.1,61.8,110
Nov,10,Friday,22,-0.2,7.6,0,0,117.8,0,0,1.3,7.7,0,0,0.2,0.1,30.3,54
Nov,10,Friday,23,-0.8,10.1,0,0,75.9,0,0,0.9,10,0,0,0.1,0,15.3,27.6
Nov,11,Saturday,0,-1.5,11.7,0,0,75.8,0,0,0.7,11.6,0,0,0.1,0,15.3,27.6
Nov,11,Saturday,1,-1.5,13.3,0,0,75.8,0,0,0.6,13.4,0,0,0.1,0,15.3,27.6
Nov,11,Saturday,2,-1.6,15.1,0,0,75.8,0,0,0.6,15.1,0,0,0.2,0,15.3,27.6
Nov,11,Saturday,3,-1.6,16.3,0,0,75.9,0,0,0.6,16.3,0,0,0.3,0,15.3,27.6
Nov,11,Saturday,4,-1.2,17,0,0,75.9,0,0,0.5,17,0,0,0.3,0,15.3,27.6
Nov,11,Saturday,5,-0.9,17.6,0,0,75.9,0,0,0.5,17.6,0,0,0.3,0,15.3,27.6
Nov,11,Saturday,6,-0.5,18.8,0,0,76,0,0,0.5,18.8,0,0,0.3,0,15.3,27.6
Nov,11,Saturday,7,0.4,17.4,0,0,76.1,0,0,0.5,17.4,0,0,0.3,0,15.3,27.6
Nov,11,Saturday,8,1.2,13.3,0,0,76.5,0,0,0.5,13.4,0,0,0.1,0,15.8,28.5
Nov,11,Saturday,9,2.1,7.5,0,0,75.4,0,0,0.4,7.5,0,0,0.1,0,15.8,28.5
Nov,11,Saturday,10,2.9,2.9,0,0,88.2,0,0,0.4,2.8,0,0,0,0.1,19.1,34.5
Nov,11,Saturday,11,3.8,0.7,0,0,88.7,0,0,0.4,0.6,0,0,0,0.1,19.1,34.5
Nov,11,Saturday,12,4.6,1.7,0,0,1027.4,0,0,0.4,1.6,0,0,0,0.1,21.3,38.6
Nov,11,Saturday,13,4.5,2.9,0,0,297.2,0,0,0.4,2.9,0,0,0,0.1,21.3,38.6
Nov,11,Saturday,14,4.3,5.3,0,0,98.9,0,0,0.3,5.2,0,0,0,0.1,21.3,38.6
Nov,11,Saturday,15,4.2,8.8,0,0,406.6,0,0,0.3,8.7,0,0,0.1,0.1,21.3,38.6
Nov,11,Saturday,16,4.3,9.8,0,0,102,0,0,0.3,9.8,0,0,0.1,0.1,21.3,38.6
Nov,11,Saturday,17,4.3,11.2,0,0,95.1,0,0,0.3,11.1,0,0,0.1,0.1,19.1,34.5
Nov,11,Saturday,18,4.4,13,0,0,84.4,0,0,0.3,13.1,0,0,0.1,0,16.9,30.5
Nov,11,Saturday,19,4.5,15.1,0,0,77.9,0,0,0.2,15.1,0,0,0.3,0,15.3,27.6
Nov,11,Saturday,20,4.6,17.1,0,0,78.1,0,0,0.2,17.1,0,0,0.3,0,15.3,27.6
Nov,11,Saturday,21,4.7,19.4,0,0,78.3,0,0,0.2,19.4,0,0,0.3,0,15.3,27.6
Nov,11,Saturday,22,4.3,23.1,0,0,77.8,0,0,0.2,23,0,0,0.3,0,15.3,27.6
Nov,11,Saturday,23,3.9,30.2,0,0,77.5,0,0,0.2,30.3,0,0,0.4,0,15.3,27.6
Nov,12,Sunday,0,3.5,37,0,0,77.3,0,0,0.2,37.2,0,0,0.5,0,15.3,27.6
Nov,12,Sunday,1,3.4,45.1,0,0,77.4,0,0,0.1,45,0,0,0.7,0,15.3,27.6
Nov,12,Sunday,2,3.4,49.6,0,0,77.4,0,0,0.1,49.6,0,0,0.8,0,15.3,27.6
Nov,12,Sunday,3,3.3,55.4,0,0,77.5,0,0,0.1,55.5,0,0,0.8,0,15.3,27.6
Nov,12,Sunday,4,3.3,59.9,0,0,52.8,0,0,0,59.9,0,0,0.9,0,15.3,27.6
Nov,12,Sunday,5,3.3,63.3,0,0,52.9,0,0,0,63.3,0,0,0.9,0,15.3,27.6
Nov,12,Sunday,6,3.3,69.4,0,0,53,0,0,0,69.3,0,0,1.1,0,15.3,27.6
Nov,12,Sunday,7,3.4,70.5,0,0,53,0,0,0,70.5,0,0,1.2,0,15.3,27.6
Nov,12,Sunday,8,3.6,68.7,0,0,53.2,0,0,0,68.8,0,0,1,0,15.8,28.5
Nov,12,Sunday,9,3.7,66.2,0,0,52,0,0,0,66.1,0,0,0.9,0,15.8,28.5
Nov,12,Sunday,10,4,58.3,0,0,64.5,0,0,0,58.3,0,0,0.7,0.1,19.1,34.5
Nov,12,Sunday,11,4.3,56.3,0,0,64.4,0,0,0,56.2,0,0,0.7,0.1,19.1,34.5
Nov,12,Sunday,12,4.6,54.2,0,0,1002.2,0,0,0,54.2,0,0,0.7,0.1,21.3,38.6
Nov,12,Sunday,13,4.6,57.9,0,0,272.3,0,0,0,57.9,0,0,0.8,0.1,21.3,38.6
Nov,12,Sunday,14,4.6,58.2,0,0,74.1,0,0,0,58.3,0,0,0.8,0.1,21.3,38.6
Nov,12,Sunday,15,4.6,69.5,0,0,382,0,0,0,69.5,0,0,1.1,0.1,21.3,38.6
Nov,12,Sunday,16,4.5,79.3,0,0,77.6,0,0,0,79.3,0,0,1.2,0.1,21.3,38.6
Nov,12,Sunday,17,4.5,90,0,0,70.8,0,0,0,89.9,0,0,1.3,0.1,19.1,34.5
Nov,12,Sunday,18,4.4,103.5,0,0,60.1,0,0,0,103.5,0,0,1.4,0,16.9,30.5
Nov,12,Sunday,19,4.3,113.3,0,0,53.6,0,0,0,113.3,0,0,1.5,0,15.3,27.6
Nov,12,Sunday,20,4.3,117.5,0,0,53.7,0,0,0,117.5,0,0,1.7,0,15.3,27.6
Nov,12,Sunday,21,4.2,121.4,0,0,53.7,0,0,0,121.4,0,0,1.7,0,15.3,27.6
Nov,12,Sunday,22,4.1,125.4,0,0,53.8,0,0,0,125.3,0,0,1.9,0,15.3,27.6
Nov,12,Sunday,23,4,129.1,0,0,53.8,0,0,0,129.2,0,0,2,0,15.3,27.6
Nov,13,Monday,0,3.9,132.9,0,0,53.9,0,0,0,132.9,0,0,2,0,15.3,27.6
Nov,13,Monday,1,3.6,137.7,0,0,54,0,0,0,137.6,0,0,2.1,0,15.3,27.6
Nov,13,Monday,2,3.2,143.6,0,0,54.1,0,0,0,143.7,0,0,2.1,0,15.3,27.6
Nov,13,Monday,3,2.9,148.5,0,0,54.1,0,0,0,148.5,0,0,2.2,0,15.3,27.6
Nov,13,Monday,4,2.7,151.9,0,0,54.2,0,0,0,152,0,0,2.2,0,15.3,27.6
Nov,13,Monday,5,2.6,140.5,0,0,120.3,0,0,0.1,140.6,0,0,2.1,0.1,30.3,54
Nov,13,Monday,6,2.4,642.4,0,0,311,0,188.4,0.1,454.2,60.5,54.1,72.8,0.1,30.3,54
Nov,13,Monday,7,3.6,492.6,0,0,491,0,146.3,0.9,346.4,60.5,54.1,72.8,0.2,91.5,163.1
Nov,13,Monday,8,4.9,306.5,0,0,1006.8,0,80.6,4.2,225.7,60.5,54.1,72.8,0.5,273.3,487.6
Nov,13,Monday,9,6.1,295.2,17.6,5.2,1022.1,0,66.5,4.5,228.5,60.5,54.1,72.8,0.5,277.7,495.6
Nov,13,Monday,10,7.4,301.6,18.1,5.4,1021.5,0,58.9,4.9,242.7,60.5,54.1,72.8,0.5,277.7,495.6
Nov,13,Monday,11,8.7,326.1,18.6,5.6,1021.7,0,50.9,5.4,275.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,13,Monday,12,10,322.6,18.7,5.7,1867,0,43.3,5.5,279.1,60.5,54.1,72.8,0.5,247.9,442.5
Nov,13,Monday,13,9.6,269.9,19.5,5.9,1221,0,45.6,6.4,224.4,60.5,54.1,72.8,0.5,277.7,495.6
Nov,13,Monday,14,9.2,246.2,19.6,6,1022.9,0,48,6.4,198.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,13,Monday,15,8.8,221.9,19.8,6,1330.6,0,50.6,6.6,171.3,60.5,54.1,72.8,0.5,277.7,495.6
Nov,13,Monday,16,8.6,207.9,20.1,6.1,1026.1,0,51.6,6.9,156.4,60.5,54.1,72.8,0.5,277.7,495.6
Nov,13,Monday,17,8.3,309.2,17.7,5.3,692.4,0,53.6,4.5,255.5,60.5,54.1,72.8,0.3,158.8,283.3
Nov,13,Monday,18,8.1,370.6,16,4.8,509.1,0,54.6,2.8,316.2,60.5,54.1,72.8,0.2,95.9,171.2
Nov,13,Monday,19,7.6,367.2,16.1,4.8,509.2,0,57.6,3,309.6,60.5,54.1,72.8,0.2,95.9,171.2
Nov,13,Monday,20,7,365.5,15,4.5,420.6,0,61.2,1.8,304.2,60.5,54.1,72.8,0.1,65.1,116
Nov,13,Monday,21,6.5,367.1,15.2,4.5,402.1,0,64.2,2,303,60.5,54.1,72.8,0.1,61.8,110
Nov,13,Monday,22,6,3,14,4.1,118.5,0,0,0.8,3,0,0,0,0.1,30.3,54
Nov,13,Monday,23,5.6,3.9,0,0,80.6,0,0,0.6,3.9,0,0,0,0,15.3,27.6
Nov,14,Tuesday,0,5.1,5.3,0,0,78.9,0,0,0.6,5.3,0,0,0.1,0,15.3,27.6
Nov,14,Tuesday,1,5.8,5.4,0,0,81.6,0,0,0.6,5.4,0,0,0.1,0,15.3,27.6
Nov,14,Tuesday,2,6.6,5.4,13.7,4.1,76.6,0,0,0.6,5.4,0,0,0.1,0,15.3,27.6
Nov,14,Tuesday,3,7.3,6,13.7,4.1,76.6,0,0,0.6,6,0,0,0.1,0,15.3,27.6
Nov,14,Tuesday,4,7.1,6.7,13.7,4.1,76.6,0,0,0.5,6.7,0,0,0.1,0,15.3,27.6
Nov,14,Tuesday,5,7,7.1,13.9,4.1,118.6,0,0,0.7,7.1,0,0,0.1,0.1,30.3,54
Nov,14,Tuesday,6,6.8,338.2,14.2,4.2,311.4,0,62.5,1.1,275.6,60.5,54.1,72.8,0.1,30.3,54
Nov,14,Tuesday,7,7.8,310.7,15.3,4.6,491.1,0,56.6,2.1,254,60.5,54.1,72.8,0.2,91.5,163.1
Nov,14,Tuesday,8,8.9,195.9,19.7,6,1006.2,0,49.9,6.6,146,60.5,54.1,72.8,0.5,273.3,487.6
Nov,14,Tuesday,9,9.9,194.6,20.3,6.2,1023.1,0,44,7.2,150.6,60.5,54.1,72.8,0.5,277.7,495.6
Nov,14,Tuesday,10,10.2,176.1,20.7,6.4,1022.5,0,42,7.6,134.1,60.5,54.1,72.8,0.5,277.7,495.6
Nov,14,Tuesday,11,10.6,134.4,24.1,7.4,1023.5,0,39.7,11,94.6,60.5,54.1,72.8,0.5,277.7,495.6
Nov,14,Tuesday,12,10.9,138.5,22,6.8,1868.1,0,38,8.9,100.2,60.5,54.1,72.8,0.5,247.9,442.5
Nov,14,Tuesday,13,10.5,106.8,36.7,11.3,1226.3,0,40.3,23.5,66.5,60.5,54.1,72.8,0.5,277.7,495.6
Nov,14,Tuesday,14,10.1,97.8,44.1,13.5,1030.4,0,42.6,30.9,55.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,14,Tuesday,15,9.7,96.2,51.4,15.7,1340.3,0,45,38.4,51.1,60.5,54.1,72.8,0.5,277.7,495.6
Nov,14,Tuesday,16,9.3,87,62.1,18.9,1038.9,0,47.6,49,39.4,60.5,54.1,72.8,0.5,277.7,495.6
Nov,14,Tuesday,17,8.8,188.8,18.3,5.5,692.7,0,50.6,5.2,138.1,60.5,54.1,72.8,0.3,158.8,283.3
Nov,14,Tuesday,18,8.4,282.1,17.1,5.1,509.5,0,52.9,3.9,229.1,60.5,54.1,72.8,0.2,95.9,171.2
Nov,14,Tuesday,19,8.2,256.9,16.7,5,509.3,0,53.9,3.5,202.9,60.5,54.1,72.8,0.2,95.9,171.2
Nov,14,Tuesday,20,8.1,283.8,15.7,4.7,420.9,0,54.6,2.6,229.2,60.5,54.1,72.8,0.1,65.1,116
Nov,14,Tuesday,21,7.9,274.7,15.8,4.7,402.3,0,55.9,2.6,218.7,60.5,54.1,72.8,0.1,61.8,110
Nov,14,Tuesday,22,7,2.2,14.8,4.4,118.8,0,0,1.7,2.2,0,0,0.1,0.1,30.3,54
Nov,14,Tuesday,23,6.2,3.1,14.4,4.2,76.8,0,0,1.2,3.1,0,0,0.1,0,15.3,27.6
Nov,15,Wednesday,0,5.3,4,0,0,79.5,0,0,1.1,4,0,0,0,0,15.3,27.6
Nov,15,Wednesday,1,5.2,4.7,0,0,79.3,0,0,1,4.7,0,0,0.1,0,15.3,27.6
Nov,15,Wednesday,2,5,5.6,0,0,78.7,0,0,0.9,5.6,0,0,0.1,0,15.3,27.6
Nov,15,Wednesday,3,4.9,6.1,0,0,78.5,0,0,0.7,6.1,0,0,0.1,0,15.3,27.6
Nov,15,Wednesday,4,4.5,6.7,0,0,77.9,0,0,0.6,6.7,0,0,0.1,0,15.3,27.6
Nov,15,Wednesday,5,4.2,7.9,0,0,119.5,0,0,1,8,0,0,0.1,0.1,30.3,54
Nov,15,Wednesday,6,3.8,390,0,0,311.9,0,81,1.1,309.2,60.5,54.1,72.8,0.1,30.3,54
Nov,15,Wednesday,7,4.3,291.2,0,0,491.8,0,77.5,2.4,213.8,60.5,54.1,72.8,0.2,91.5,163.1
Nov,15,Wednesday,8,4.8,202.8,0,0,1007.2,0,74.5,8.5,128.4,60.5,54.1,72.8,0.5,273.3,487.6
Nov,15,Wednesday,9,5.3,159.6,0,0,1026.7,0,71.5,21,87.9,60.5,54.1,72.8,0.5,277.7,495.6
Nov,15,Wednesday,10,5.9,132.3,57.4,16.9,1033,0,67.9,44.3,64.5,60.5,54.1,72.8,0.5,277.7,495.6
Nov,15,Wednesday,11,6.5,98.8,90.6,26.8,1042.9,0,64.2,77.4,34.7,60.5,54.1,72.8,0.5,277.7,495.6
Nov,15,Wednesday,12,7.1,98.5,66.2,19.7,1881,0,60.6,53.2,37.9,60.5,54.1,72.8,0.5,247.9,442.5
Nov,15,Wednesday,13,6.8,89.9,100.4,29.8,1244.8,0,62.5,87.2,27.3,60.5,54.1,72.8,0.5,277.7,495.6
Nov,15,Wednesday,14,6.6,88.7,105.3,31.2,1048.1,0,63.5,92.2,25.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,15,Wednesday,15,6.3,81.8,104.4,30.8,1355.4,0,65.5,91.1,16.3,60.5,54.1,72.8,0.5,277.7,495.6
Nov,15,Wednesday,16,5.3,85.2,100.5,29.4,1049.4,0,71.5,87.4,13.6,60.5,54.1,72.8,0.5,277.7,495.6
Nov,15,Wednesday,17,4.4,126.7,0,0,693.1,0,76.8,6,50,60.5,54.1,72.8,0.3,158.8,283.3
Nov,15,Wednesday,18,3.4,258.9,0,0,509,0,82.8,3.7,176.3,60.5,54.1,72.8,0.2,95.9,171.2
Nov,15,Wednesday,19,3.1,231.5,0,0,508.8,0,84.4,3.5,147.1,60.5,54.1,72.8,0.2,95.9,171.2
Nov,15,Wednesday,20,2.8,263.7,0,0,420.4,0,86.5,2.8,177.2,60.5,54.1,72.8,0.1,65.1,116
Nov,15,Wednesday,21,2.5,289.4,0,0,401.7,0,88.4,2.3,201,60.5,54.1,72.8,0.1,61.8,110
Nov,15,Wednesday,22,2,0.2,0,0,118.2,0,0,1.4,0.3,0,0,0.1,0.1,30.3,54
Nov,15,Wednesday,23,1.6,2,0,0,76.2,0,0,1,2.1,0,0,0,0,15.3,27.6
Nov,16,Thursday,0,1.1,3.5,0,0,76.1,0,0,0.9,3.5,0,0,0,0,15.3,27.6
Nov,16,Thursday,1,1.1,4.7,0,0,76.1,0,0,0.7,4.7,0,0,0.1,0,15.3,27.6
Nov,16,Thursday,2,1.1,5.7,0,0,76.1,0,0,0.7,5.7,0,0,0.1,0,15.3,27.6
Nov,16,Thursday,3,1.1,6.4,0,0,76.1,0,0,0.6,6.4,0,0,0.1,0,15.3,27.6
Nov,16,Thursday,4,0.6,7.7,0,0,76,0,0,0.6,7.7,0,0,0.1,0,15.3,27.6
Nov,16,Thursday,5,0.2,10.3,0,0,117.9,0,0,0.7,10.3,0,0,0.1,0.1,30.3,54
Nov,16,Thursday,6,-0.3,487.8,0,0,310.5,0,177.6,1.1,310.1,60.5,54.1,72.8,0.1,30.3,54
Nov,16,Thursday,7,1.2,292.9,0,0,490.2,0,125.6,2.1,167,60.5,54.1,72.8,0.2,91.5,163.1
Nov,16,Thursday,8,2.6,195.5,0,0,1004.8,0,87.8,6.8,107.7,60.5,54.1,72.8,0.5,273.3,487.6
Nov,16,Thursday,9,4.1,169.8,0,0,1026.2,0,78.5,50.1,91.4,60.5,54.1,72.8,0.5,277.7,495.6
Nov,16,Thursday,10,5.2,128.5,100.3,29.3,1045.5,0,71.8,87.1,56.6,60.5,54.1,72.8,0.5,277.7,495.6
Nov,16,Thursday,11,6.2,118.7,134,39.6,1055.7,0,65.9,120.8,52.8,60.5,54.1,72.8,0.5,277.7,495.6
Nov,16,Thursday,12,7.3,106.7,122.4,36.5,1897.8,0,59.6,109.4,47.2,60.5,54.1,72.8,0.5,247.9,442.5
Nov,16,Thursday,13,6.4,95.2,122.3,36.2,1251.2,0,64.9,109.2,30.3,60.5,54.1,72.8,0.5,277.7,495.6
Nov,16,Thursday,14,5.5,101.4,118.2,34.7,1051.6,0,70.2,105.2,31.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,16,Thursday,15,4.6,112,117.9,34.3,1358.9,0,75.5,104.8,36.4,60.5,54.1,72.8,0.5,277.7,495.6
Nov,16,Thursday,16,4.4,108,120.9,35.1,1055.1,0,76.8,107.7,31.1,60.5,54.1,72.8,0.5,277.7,495.6
Nov,16,Thursday,17,4.1,162.4,0,0,694.1,0,78.5,17.9,83.9,60.5,54.1,72.8,0.3,158.8,283.3
Nov,16,Thursday,18,3.9,231.8,0,0,509.5,0,79.8,4.2,152,60.5,54.1,72.8,0.2,95.9,171.2
Nov,16,Thursday,19,4,195,0,0,509.6,0,79.1,4.2,115.6,60.5,54.1,72.8,0.2,95.9,171.2
Nov,16,Thursday,20,4,281.5,0,0,421.2,0,79.1,2.8,202.3,60.5,54.1,72.8,0.1,65.1,116
Nov,16,Thursday,21,4.1,235.2,0,0,402.7,0,78.5,2.5,156.7,60.5,54.1,72.8,0.1,61.8,110
Nov,16,Thursday,22,4,0.2,0,0,119.3,0,0,1.5,0.2,0,0,0.1,0.1,30.3,54
Nov,16,Thursday,23,3.8,0.7,0,0,77.2,0,0,1.1,0.8,0,0,0,0,15.3,27.6
Nov,17,Friday,0,3.7,0.9,0,0,77.1,0,0,1,0.9,0,0,0,0,15.3,27.6
Nov,17,Friday,1,4.1,1,0,0,77.4,0,0,1,1,0,0,0,0,15.3,27.6
Nov,17,Friday,2,4.5,1.6,0,0,77.9,0,0,0.9,1.7,0,0,0,0,15.3,27.6
Nov,17,Friday,3,4.9,1.9,0,0,78.4,0,0,0.7,1.9,0,0,0,0,15.3,27.6
Nov,17,Friday,4,5,2.1,0,0,78.6,0,0,0.7,2.1,0,0,0,0,15.3,27.6
Nov,17,Friday,5,5,2.4,0,0,120.6,0,0,1.1,2.4,0,0,0,0.1,30.3,54
Nov,17,Friday,6,5.1,394.4,0,0,313.7,0,72.5,1.1,321.9,60.5,54.1,72.8,0.1,30.3,54
Nov,17,Friday,7,5.2,315.8,0,0,493.5,0,71.8,2.3,244,60.5,54.1,72.8,0.2,91.5,163.1
Nov,17,Friday,8,5.2,171.3,0,0,1010.1,0,71.8,23.8,99.6,60.5,54.1,72.8,0.5,273.3,487.6
Nov,17,Friday,9,5.3,155.2,44.5,13,1029.9,0,71.5,31.3,83.6,60.5,54.1,72.8,0.5,277.7,495.6
Nov,17,Friday,10,5.6,139.3,57.4,16.9,1033,0,69.5,44.2,69.7,60.5,54.1,72.8,0.5,277.7,495.6
Nov,17,Friday,11,5.9,126.3,64.5,19,1035.1,0,67.9,51.3,58.5,60.5,54.1,72.8,0.5,277.7,495.6
Nov,17,Friday,12,6.2,130.9,45,13.3,1874.6,0,65.9,31.7,65.1,60.5,54.1,72.8,0.5,247.9,442.5
Nov,17,Friday,13,6.4,105.6,85.1,25.2,1240.2,0,64.9,71.9,40.9,60.5,54.1,72.8,0.5,277.7,495.6
Nov,17,Friday,14,6.6,110.5,94,27.9,1044.7,0,63.5,80.7,47,60.5,54.1,72.8,0.5,277.7,495.6
Nov,17,Friday,15,6.8,97.4,101.9,30.2,1354.8,0,62.5,88.6,34.8,60.5,54.1,72.8,0.5,277.7,495.6
Nov,17,Friday,16,6.6,100.6,106.1,31.4,1051.5,0,63.5,92.9,37.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,17,Friday,17,6.5,142.8,18.6,5.5,692.6,0,64.2,5.4,78.7,60.5,54.1,72.8,0.3,158.8,283.3
Nov,17,Friday,18,6.3,219,16.7,4.9,509.3,0,65.5,3.5,153.5,60.5,54.1,72.8,0.2,95.9,171.2
Nov,17,Friday,19,5.6,231.2,0,0,513,0,69.5,3.5,161.7,60.5,54.1,72.8,0.2,95.9,171.2
Nov,17,Friday,20,4.8,333.4,0,0,422.2,0,74.5,2.5,258.9,60.5,54.1,72.8,0.1,65.1,116
Nov,17,Friday,21,4.1,303.7,0,0,402.7,0,78.5,2.5,225.3,60.5,54.1,72.8,0.1,61.8,110
Nov,17,Friday,22,3.5,4.2,0,0,118.9,0,0,1.5,4.2,0,0,0.2,0.1,30.3,54
Nov,17,Friday,23,2.8,6.2,0,0,76.7,0,0,1.1,6.2,0,0,0.1,0,15.3,27.6
Nov,18,Saturday,0,2.2,7.7,0,0,76.5,0,0,0.9,7.7,0,0,0.1,0,15.3,27.6
Nov,18,Saturday,1,2.1,8.5,0,0,76.4,0,0,0.7,8.5,0,0,0.1,0,15.3,27.6
Nov,18,Saturday,2,2,9.2,0,0,76.4,0,0,0.7,9.2,0,0,0.1,0,15.3,27.6
Nov,18,Saturday,3,1.9,11.2,0,0,76.4,0,0,0.6,11.2,0,0,0.1,0,15.3,27.6
Nov,18,Saturday,4,2.2,12.7,0,0,76.5,0,0,0.6,12.7,0,0,0.1,0,15.3,27.6
Nov,18,Saturday,5,2.6,13.3,0,0,76.6,0,0,0.6,13.2,0,0,0.1,0,15.3,27.6
Nov,18,Saturday,6,2.9,400.3,0,0,311.3,0,97.3,1.1,303,60.5,54.1,72.8,0.1,30.3,54
Nov,18,Saturday,7,3.2,397.3,0,0,313.7,0,90.8,1,306.5,60.5,54.1,72.8,0.1,30.9,55
Nov,18,Saturday,8,3.5,344,0,0,488.4,0,83.4,2.2,260.6,60.5,54.1,72.8,0.2,92.6,165.1
Nov,18,Saturday,9,3.8,228.4,0,0,500.8,0,80.5,2.3,147.9,60.5,54.1,72.8,0.2,95.9,171.2
Nov,18,Saturday,10,4,216.7,0,0,513.6,0,79.1,2.3,137.5,60.5,54.1,72.8,0.2,99.2,177.2
Nov,18,Saturday,11,4.1,226,0,0,513.7,0,78.5,2.2,147.5,60.5,54.1,72.8,0.2,99.2,177.2
Nov,18,Saturday,12,4.3,382.8,0,0,1317,0,77.5,1.1,305.3,60.5,54.1,72.8,0.2,54.5,97.7
Nov,18,Saturday,13,4.2,371,0,0,586.9,0,77.8,0.8,293.2,60.5,54.1,72.8,0.2,54.5,97.7
Nov,18,Saturday,14,4.1,376.1,0,0,388.7,0,79,0.8,297.2,60.5,54.1,72.8,0.2,54.5,97.7
Nov,18,Saturday,15,4,377.5,0,0,696.2,0,80.6,0.5,296.9,60.5,54.1,72.8,0.2,54.5,97.7
Nov,18,Saturday,16,3.8,378.1,0,0,391.5,0,84,0.7,294.2,60.5,54.1,72.8,0.2,54.5,97.7
Nov,18,Saturday,17,3.7,397.2,0,0,309.7,0,87.6,0.2,309.6,60.5,54.1,72.8,0.1,24.6,44.6
Nov,18,Saturday,18,3.5,5.6,0,0,72,0,0,0,5.6,0,0,0.1,0.1,20.2,36.5
Nov,18,Saturday,19,3.3,6.7,0,0,63.2,0,0,0,6.7,0,0,0.1,0.1,18,32.5
Nov,18,Saturday,20,3.1,8.2,0,0,63.2,0,0,0,8.2,0,0,0.1,0.1,18,32.5
Nov,18,Saturday,21,2.9,13.6,0,0,54.4,0,0,0,13.6,0,0,0.1,0,15.8,28.5
Nov,18,Saturday,22,2.7,16.8,0,0,52.2,0,0,0,16.8,0,0,0.1,0,15.3,27.6
Nov,18,Saturday,23,2.4,21.6,0,0,52.3,0,0,0,21.6,0,0,0.2,0,15.3,27.6
Nov,19,Sunday,0,2.2,28.6,0,0,52.4,0,0,0,28.7,0,0,0.3,0,15.3,27.6
Nov,19,Sunday,1,1.9,36.3,0,0,52.5,0,0,0,36.4,0,0,0.5,0,15.3,27.6
Nov,19,Sunday,2,1.5,46.9,0,0,52.6,0,0,0,47,0,0,0.9,0,15.3,27.6
Nov,19,Sunday,3,1.2,53.8,0,0,52.7,0,0,0,54,0,0,0.9,0,15.3,27.6
Nov,19,Sunday,4,1,61.7,0,0,52.9,0,0,0,61.7,0,0,0.9,0,15.3,27.6
Nov,19,Sunday,5,0.7,68,0,0,52.9,0,0,0,68,0,0,1,0,15.3,27.6
Nov,19,Sunday,6,0.5,73.9,0,0,53,0,0,0,73.9,0,0,1.2,0,15.3,27.6
Nov,19,Sunday,7,1,75.7,0,0,53.1,0,0,0,75.7,0,0,1.2,0,15.3,27.6
Nov,19,Sunday,8,1.6,74.1,0,0,53.3,0,0,0,74.2,0,0,1.2,0,15.8,28.5
Nov,19,Sunday,9,2.1,71.1,0,0,52,0,0,0,71.1,0,0,1.2,0,15.8,28.5
Nov,19,Sunday,10,2.8,62,0,0,64.5,0,0,0,62,0,0,0.7,0.1,19.1,34.5
Nov,19,Sunday,11,3.4,44.5,0,0,64.3,0,0,0,44.6,0,0,0.7,0.1,19.1,34.5
Nov,19,Sunday,12,4.1,40.4,0,0,1002,0,0,0,40.4,0,0,0.6,0.1,21.3,38.6
Nov,19,Sunday,13,4,43.6,0,0,272.1,0,0,0,43.6,0,0,0.7,0.1,21.3,38.6
Nov,19,Sunday,14,4,53.4,0,0,74.1,0,0,0,53.4,0,0,0.7,0.1,21.3,38.6
Nov,19,Sunday,15,3.9,63.1,0,0,381.9,0,0,0,63.2,0,0,1,0.1,21.3,38.6
Nov,19,Sunday,16,3.7,67.5,0,0,77.4,0,0,0,67.6,0,0,1.1,0.1,21.3,38.6
Nov,19,Sunday,17,3.6,79.8,0,0,70.7,0,0,0,79.5,0,0,1.1,0.1,19.1,34.5
Nov,19,Sunday,18,3.4,100.1,0,0,60.1,0,0,0,100,0,0,1.4,0,16.9,30.5
Nov,19,Sunday,19,3.4,109.4,0,0,53.6,0,0,0,109.4,0,0,1.5,0,15.3,27.6
Nov,19,Sunday,20,3.4,116.4,0,0,53.7,0,0,0,116.5,0,0,1.7,0,15.3,27.6
Nov,19,Sunday,21,3.4,121.3,0,0,53.7,0,0,0,121.5,0,0,1.8,0,15.3,27.6
Nov,19,Sunday,22,3.4,125.4,0,0,53.8,0,0,0,125.4,0,0,1.9,0,15.3,27.6
Nov,19,Sunday,23,3.4,129,0,0,53.8,0,0,0,129,0,0,1.9,0,15.3,27.6
Nov,20,Monday,0,3.4,132.3,0,0,53.9,0,0,0,132.2,0,0,2,0,15.3,27.6
Nov,20,Monday,1,3.3,136.2,0,0,53.9,0,0,0,136.2,0,0,2.1,0,15.3,27.6
Nov,20,Monday,2,3.3,138.9,0,0,54,0,0,0,139,0,0,2.1,0,15.3,27.6
Nov,20,Monday,3,3.2,141.8,0,0,54,0,0,0,141.7,0,0,2.1,0,15.3,27.6
Nov,20,Monday,4,3.2,144,0,0,54.1,0,0,0,144.1,0,0,2.1,0,15.3,27.6
Nov,20,Monday,5,3.1,133,0,0,120.4,0,0,0.2,133,0,0,2,0.1,30.3,54
Nov,20,Monday,6,3.1,610.5,0,0,311.3,0,159.3,0.2,451.1,60.5,54.1,72.8,0.1,30.3,54
Nov,20,Monday,7,3.4,513.3,0,0,490.9,0,143.3,0.8,369.9,60.5,54.1,72.8,0.2,91.5,163.1
Nov,20,Monday,8,3.8,344.4,0,0,1005.2,0,102.1,3.8,242.4,60.5,54.1,72.8,0.5,273.3,487.6
Nov,20,Monday,9,4.1,332.4,0,0,1022.3,0,85.5,4.4,246.9,60.5,54.1,72.8,0.5,277.7,495.6
Nov,20,Monday,10,4.4,323.2,0,0,1021.9,0,76.9,4.8,246.3,60.5,54.1,72.8,0.5,277.7,495.6
Nov,20,Monday,11,4.6,319.4,0,0,1022.3,0,75.5,5.2,243.8,60.5,54.1,72.8,0.5,277.7,495.6
Nov,20,Monday,12,4.9,329.9,0,0,1867.9,0,73.8,4.7,256.1,60.5,54.1,72.8,0.5,247.9,442.5
Nov,20,Monday,13,4.4,253.5,0,0,1221,0,76.8,5.9,176.6,60.5,54.1,72.8,0.5,277.7,495.6
Nov,20,Monday,14,4,190,0,0,1022.4,0,79.1,5.9,111,60.5,54.1,72.8,0.5,277.7,495.6
Nov,20,Monday,15,3.5,225.4,0,0,1329.7,0,82.1,6.4,143.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,20,Monday,16,3.7,217.7,0,0,1025.3,0,80.8,6.7,136.9,60.5,54.1,72.8,0.5,277.7,495.6
Nov,20,Monday,17,3.8,235,0,0,692.1,0,80.5,3.8,154.5,60.5,54.1,72.8,0.3,158.8,283.3
Nov,20,Monday,18,4,349.8,0,0,509.4,0,80.6,2.4,269.3,60.5,54.1,72.8,0.2,95.9,171.2
Nov,20,Monday,19,3.9,351.9,0,0,509.3,0,82.3,2.5,269.6,60.5,54.1,72.8,0.2,95.9,171.2
Nov,20,Monday,20,3.9,365.1,0,0,421,0,86,1.8,279.2,60.5,54.1,72.8,0.1,65.1,116
Nov,20,Monday,21,3.8,378.9,0,0,402.3,0,90.6,1.5,288.4,60.5,54.1,72.8,0.1,61.8,110
Nov,20,Monday,22,3.2,9.5,0,0,118.7,0,0,0.8,9.4,0,0,0.1,0.1,30.3,54
Nov,20,Monday,23,2.5,12.3,0,0,76.6,0,0,0.6,12.3,0,0,0.1,0,15.3,27.6
Nov,21,Tuesday,0,1.9,13.9,0,0,76.4,0,0,0.6,13.9,0,0,0.1,0,15.3,27.6
Nov,21,Tuesday,1,1.7,18,0,0,76.4,0,0,0.6,17.9,0,0,0.2,0,15.3,27.6
Nov,21,Tuesday,2,1.4,21.8,0,0,76.4,0,0,0.5,21.7,0,0,0.4,0,15.3,27.6
Nov,21,Tuesday,3,1.2,29.4,0,0,76.4,0,0,0.5,29.3,0,0,0.6,0,15.3,27.6
Nov,21,Tuesday,4,1,38.2,0,0,76.5,0,0,0.5,38.2,0,0,0.6,0,15.3,27.6
Nov,21,Tuesday,5,0.8,40.4,0,0,118.4,0,0,0.6,40.3,0,0,0.6,0.1,30.3,54
Nov,21,Tuesday,6,0.6,595.1,0,0,310.6,0,194.7,0.4,400.5,60.5,54.1,72.8,0.1,30.3,54
Nov,21,Tuesday,7,0.6,528.2,0,0,490,0,185.9,1.6,342.4,60.5,54.1,72.8,0.2,91.5,163.1
Nov,21,Tuesday,8,0.5,281.7,0,0,1004,0,156.7,6,125,60.5,54.1,72.8,0.5,273.3,487.6
Nov,21,Tuesday,9,0.5,267.1,0,0,1020.7,0,155.6,6.2,111.6,60.5,54.1,72.8,0.5,277.7,495.6
Nov,21,Tuesday,10,0.6,274,0,0,1020,0,149.8,6.5,124.3,60.5,54.1,72.8,0.5,277.7,495.6
Nov,21,Tuesday,11,0.6,267.4,0,0,1020,0,145.5,6.7,122,60.5,54.1,72.8,0.5,277.7,495.6
Nov,21,Tuesday,12,0.7,284.6,0,0,1865.2,0,142.8,6.2,141.7,60.5,54.1,72.8,0.5,247.9,442.5
Nov,21,Tuesday,13,0.7,253.2,0,0,1219,0,136.3,8,116.7,60.5,54.1,72.8,0.5,277.7,495.6
Nov,21,Tuesday,14,0.6,250.4,0,0,1020.8,0,134.4,7.2,116,60.5,54.1,72.8,0.5,277.7,495.6
Nov,21,Tuesday,15,0.6,262.2,0,0,1328.6,0,130.6,8.2,131.5,60.5,54.1,72.8,0.5,277.7,495.6
Nov,21,Tuesday,16,0.6,255.7,0,0,1024.3,0,127,13.4,128.8,60.5,54.1,72.8,0.5,277.7,495.6
Nov,21,Tuesday,17,0.6,306.4,0,0,690.9,0,142,4.6,164.6,60.5,54.1,72.8,0.3,158.8,283.3
Nov,21,Tuesday,18,0.6,345.2,0,0,508,0,151,3.1,194.3,60.5,54.1,72.8,0.2,95.9,171.2
Nov,21,Tuesday,19,0.6,356.7,0,0,507.9,0,153,3.1,203.6,60.5,54.1,72.8,0.2,95.9,171.2
Nov,21,Tuesday,20,0.5,435.6,0,0,419.7,0,160.1,2.4,275.4,60.5,54.1,72.8,0.1,65.1,116
Nov,21,Tuesday,21,0.5,456.2,0,0,401.1,0,161.8,2,294.3,60.5,54.1,72.8,0.1,61.8,110
Nov,21,Tuesday,22,0.4,13.6,0,0,118,0,0,1.1,13.6,0,0,0.1,0.1,30.3,54
Nov,21,Tuesday,23,0.4,15.1,0,0,76.1,0,0,0.7,15,0,0,0.2,0,15.3,27.6
Nov,22,Wednesday,0,0.3,17.2,0,0,76.1,0,0,0.7,17.3,0,0,0.3,0,15.3,27.6
Nov,22,Wednesday,1,0.3,20.7,0,0,76.2,0,0,0.7,20.7,0,0,0.4,0,15.3,27.6
Nov,22,Wednesday,2,0.2,24.5,0,0,76.2,0,0,0.6,24.5,0,0,0.4,0,15.3,27.6
Nov,22,Wednesday,3,0.2,31.7,0,0,76.3,0,0,0.6,31.8,0,0,0.6,0,15.3,27.6
Nov,22,Wednesday,4,0,39.9,0,0,76.4,0,0,0.5,39.9,0,0,0.6,0,15.3,27.6
Nov,22,Wednesday,5,-0.2,41.8,0,0,118.3,0,0,0.7,41.8,0,0,0.6,0.1,30.3,54
Nov,22,Wednesday,6,-0.4,606.5,0,0,310.5,0,214.1,0.7,392.1,60.5,54.1,72.8,0.1,30.3,54
Nov,22,Wednesday,7,-0.4,546.9,0,0,489.9,0,205.1,1.9,341.8,60.5,54.1,72.8,0.2,91.5,163.1
Nov,22,Wednesday,8,-0.5,311.9,0,0,1003.9,0,182.1,6.5,129.6,60.5,54.1,72.8,0.5,273.3,487.6
Nov,22,Wednesday,9,-0.5,280.9,0,0,1020.5,0,178.6,6.6,102.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,22,Wednesday,10,-0.4,288.6,0,0,1019.8,0,171.4,6.8,117.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,22,Wednesday,11,-0.2,280.8,0,0,1019.8,0,161.4,7.1,119.3,60.5,54.1,72.8,0.5,277.7,495.6
Nov,22,Wednesday,12,-0.1,284.8,0,0,1865,0,160.1,6.3,124.5,60.5,54.1,72.8,0.5,247.9,442.5
Nov,22,Wednesday,13,-0.2,264,0,0,1218.9,0,154.8,9.5,109.1,60.5,54.1,72.8,0.5,277.7,495.6
Nov,22,Wednesday,14,-0.3,272.4,0,0,1021.1,0,152.4,14.7,120,60.5,54.1,72.8,0.5,277.7,495.6
Nov,22,Wednesday,15,-0.4,286.4,0,0,1328.8,0,151.7,16.4,134.7,60.5,54.1,72.8,0.5,277.7,495.6
Nov,22,Wednesday,16,-0.6,282.3,0,0,1024.4,0,154.3,21.4,128.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,22,Wednesday,17,-0.7,333.9,0,0,690.6,0,177.1,4.8,156.9,60.5,54.1,72.8,0.3,158.8,283.3
Nov,22,Wednesday,18,-0.9,383.4,0,0,507.7,0,192.3,3.1,190.9,60.5,54.1,72.8,0.2,95.9,171.2
Nov,22,Wednesday,19,-1,359.7,0,0,507.7,0,196.4,3,163.2,60.5,54.1,72.8,0.2,95.9,171.2
Nov,22,Wednesday,20,-1,392.7,0,0,419.5,0,200.5,2.1,192.2,60.5,54.1,72.8,0.1,65.1,116
Nov,22,Wednesday,21,-1.1,438.5,0,0,400.9,0,205.8,2,232.6,60.5,54.1,72.8,0.1,61.8,110
Nov,22,Wednesday,22,-1.2,15.9,0,0,117.8,0,0,1.1,15.9,0,0,0.3,0.1,30.3,54
Nov,22,Wednesday,23,-1.4,19.1,0,0,75.9,0,0,0.7,19.2,0,0,0.3,0,15.3,27.6
Nov,23,Thursday,0,-1.5,23.2,0,0,76,0,0,0.7,23.3,0,0,0.4,0,15.3,27.6
Nov,23,Thursday,1,-2,31.6,0,0,76.1,0,0,0.6,31.6,0,0,0.6,0,15.3,27.6
Nov,23,Thursday,2,-2.5,42,0,0,76.2,0,0,0.6,42,0,0,0.6,0,15.3,27.6
Nov,23,Thursday,3,-3,54.6,0,0,76.3,0,0,0.5,54.5,0,0,0.9,0,15.3,27.6
Nov,23,Thursday,4,-3.2,62.8,0,0,76.4,0,0,0.5,62.9,0,0,0.9,0,15.3,27.6
Nov,23,Thursday,5,-3.4,64.9,0,0,118.3,0,0,0.6,64.8,0,0,0.9,0.1,30.3,54
Nov,23,Thursday,6,-3.6,728.7,0,0,310.2,0,305.7,0.6,422.9,60.5,54.1,72.8,0.1,30.3,54
Nov,23,Thursday,7,-2.6,627.1,0,0,489.6,0,268.5,1.8,358.5,60.5,54.1,72.8,0.2,91.5,163.1
Nov,23,Thursday,8,-1.5,338.7,0,0,1003.7,0,209.1,6.2,129.7,60.5,54.1,72.8,0.5,273.3,487.6
Nov,23,Thursday,9,-0.5,294.7,0,0,1020.5,0,173.4,6.7,121.4,60.5,54.1,72.8,0.5,277.7,495.6
Nov,23,Thursday,10,0.5,243.2,0,0,1020,0,137,7.1,106.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,23,Thursday,11,1.5,218,0,0,1020.3,0,105,7.7,113,60.5,54.1,72.8,0.5,277.7,495.6
Nov,23,Thursday,12,2.5,192.4,0,0,1865.9,0,90.6,7.8,101.8,60.5,54.1,72.8,0.5,247.9,442.5
Nov,23,Thursday,13,2.1,202.8,0,0,1220,0,91.6,14.7,111.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,23,Thursday,14,1.7,189.6,0,0,1021.8,0,95.9,16.4,93.5,60.5,54.1,72.8,0.5,277.7,495.6
Nov,23,Thursday,15,1.3,202.7,0,0,1329.7,0,101.4,22.6,101.4,60.5,54.1,72.8,0.5,277.7,495.6
Nov,23,Thursday,16,1.3,190.3,0,0,1025.6,0,100.5,30.2,89.6,60.5,54.1,72.8,0.5,277.7,495.6
Nov,23,Thursday,17,1.2,288.3,0,0,691,0,113.3,4.8,174.8,60.5,54.1,72.8,0.3,158.8,283.3
Nov,23,Thursday,18,1.2,351,0,0,508.1,0,120.3,3.5,230.7,60.5,54.1,72.8,0.2,95.9,171.2
Nov,23,Thursday,19,0.8,336.7,0,0,508,0,132.1,3.2,204.4,60.5,54.1,72.8,0.2,95.9,171.2
Nov,23,Thursday,20,0.5,361.3,0,0,419.7,0,142.6,2.4,218.7,60.5,54.1,72.8,0.1,65.1,116
Nov,23,Thursday,21,0.1,350.5,0,0,401.1,0,155.7,2.1,194.8,60.5,54.1,72.8,0.1,61.8,110
Nov,23,Thursday,22,0,6.3,0,0,117.8,0,0,1.2,6.2,0,0,0.2,0.1,30.3,54
Nov,23,Thursday,23,0,9.2,0,0,76,0,0,0.8,9.2,0,0,0.1,0,15.3,27.6
Nov,24,Friday,0,-0.1,10.5,0,0,76,0,0,0.7,10.5,0,0,0.1,0,15.3,27.6
Nov,24,Friday,1,-0.1,13.2,0,0,76,0,0,0.7,13.2,0,0,0.1,0,15.3,27.6
Nov,24,Friday,2,0,16.6,0,0,76.1,0,0,0.6,16.6,0,0,0.2,0,15.3,27.6
Nov,24,Friday,3,0,20.3,0,0,76.1,0,0,0.6,20.3,0,0,0.3,0,15.3,27.6
Nov,24,Friday,4,0,23.2,0,0,76.1,0,0,0.6,23.1,0,0,0.4,0,15.3,27.6
Nov,24,Friday,5,-0.1,25.5,0,0,118,0,0,0.7,25.5,0,0,0.5,0.1,30.3,54
Nov,24,Friday,6,-0.1,553.7,0,0,310.5,0,194.2,0.8,359.4,60.5,54.1,72.8,0.1,30.3,54
Nov,24,Friday,7,0.7,479.2,0,0,490.1,0,160,2,319.3,60.5,54.1,72.8,0.2,91.5,163.1
Nov,24,Friday,8,1.6,252.6,0,0,1004.5,0,111.3,8.1,141.4,60.5,54.1,72.8,0.5,273.3,487.6
Nov,24,Friday,9,2.4,194.8,0,0,1021.4,0,93.6,6.9,101.4,60.5,54.1,72.8,0.5,277.7,495.6
Nov,24,Friday,10,3.1,178.8,0,0,1021.2,0,84.5,9.2,94.3,60.5,54.1,72.8,0.5,277.7,495.6
Nov,24,Friday,11,3.7,162.2,0,0,1022.3,0,80.8,15.2,81.5,60.5,54.1,72.8,0.5,277.7,495.6
Nov,24,Friday,12,4.4,166.8,0,0,1867.6,0,76.8,8.4,90.1,60.5,54.1,72.8,0.5,247.9,442.5
Nov,24,Friday,13,4,168,0,0,1222.4,0,79.1,24.2,89,60.5,54.1,72.8,0.5,277.7,495.6
Nov,24,Friday,14,3.5,169,0,0,1024.1,0,82.1,29.4,86.9,60.5,54.1,72.8,0.5,277.7,495.6
Nov,24,Friday,15,3.1,178.8,0,0,1331.8,0,84.5,35.3,94.4,60.5,54.1,72.8,0.5,277.7,495.6
Nov,24,Friday,16,3.2,169.2,0,0,1027.5,0,83.8,39,85.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,24,Friday,17,3.2,198.9,0,0,691.9,0,83.9,5.2,115.2,60.5,54.1,72.8,0.3,158.8,283.3
Nov,24,Friday,18,3.3,287.1,0,0,508.9,0,83.5,3.4,203.7,60.5,54.1,72.8,0.2,95.9,171.2
Nov,24,Friday,19,3.4,258.3,0,0,509,0,82.8,3.4,175.4,60.5,54.1,72.8,0.2,95.9,171.2
Nov,24,Friday,20,3.4,276.8,0,0,420.7,0,82.9,2.3,193.9,60.5,54.1,72.8,0.1,65.1,116
Nov,24,Friday,21,3.5,271.3,0,0,402.2,0,82.1,2.3,189,60.5,54.1,72.8,0.1,61.8,110
Nov,24,Friday,22,3,5.4,0,0,118.7,0,0,1.4,5.3,0,0,0.2,0.1,30.3,54
Nov,24,Friday,23,2.4,7.2,0,0,76.5,0,0,1,7.2,0,0,0.1,0,15.3,27.6
Nov,25,Saturday,0,1.9,8.3,0,0,76.3,0,0,0.8,8.3,0,0,0.1,0,15.3,27.6
Nov,25,Saturday,1,1.9,9.6,0,0,76.4,0,0,0.7,9.6,0,0,0.1,0,15.3,27.6
Nov,25,Saturday,2,1.9,12,0,0,76.4,0,0,0.7,12.1,0,0,0.1,0,15.3,27.6
Nov,25,Saturday,3,1.9,13.8,0,0,76.4,0,0,0.6,13.8,0,0,0.1,0,15.3,27.6
Nov,25,Saturday,4,1.7,16.6,0,0,76.4,0,0,0.6,16.6,0,0,0.1,0,15.3,27.6
Nov,25,Saturday,5,1.4,20.3,0,0,76.4,0,0,0.6,20.2,0,0,0.3,0,15.3,27.6
Nov,25,Saturday,6,1.2,478.2,0,0,310.8,0,150.3,1,327.8,60.5,54.1,72.8,0.1,30.3,54
Nov,25,Saturday,7,1.8,467,0,0,313.1,0,136.3,0.9,330.6,60.5,54.1,72.8,0.1,30.9,55
Nov,25,Saturday,8,2.4,302,0,0,487.9,0,111.9,2,190.3,60.5,54.1,72.8,0.2,92.6,165.1
Nov,25,Saturday,9,3,375.6,0,0,500.3,0,96.6,2.2,278.9,60.5,54.1,72.8,0.2,95.9,171.2
Nov,25,Saturday,10,3.5,303.6,0,0,513.1,0,87.5,2,216,60.5,54.1,72.8,0.2,99.2,177.2
Nov,25,Saturday,11,4,249.4,0,0,513.6,0,80.7,2.2,168.6,60.5,54.1,72.8,0.2,99.2,177.2
Nov,25,Saturday,12,4.5,377.4,0,0,1317.2,0,76.8,0.8,300.7,60.5,54.1,72.8,0.2,54.5,97.7
Nov,25,Saturday,13,4.6,374.3,0,0,587.4,0,75.8,1,298.6,60.5,54.1,72.8,0.2,54.5,97.7
Nov,25,Saturday,14,4.7,383.8,0,0,389.4,0,74.8,0.9,308.9,60.5,54.1,72.8,0.2,54.5,97.7
Nov,25,Saturday,15,4.8,382.3,0,0,697.2,0,74.5,0.8,307.7,60.5,54.1,72.8,0.2,54.5,97.7
Nov,25,Saturday,16,4.9,380.5,0,0,392.8,0,73.8,0.5,306.6,60.5,54.1,72.8,0.2,54.5,97.7
Nov,25,Saturday,17,5.1,398.9,0,0,311.4,0,72.5,0.1,326.3,60.5,54.1,72.8,0.1,24.6,44.6
Nov,25,Saturday,18,5.2,5.1,0,0,72,0,0,0,5.1,0,0,0.1,0.1,20.2,36.5
Nov,25,Saturday,19,5.1,5.7,0,0,90,0,0,0.1,5.7,0,0,0.1,0.1,18,32.5
Nov,25,Saturday,20,5,7.7,0,0,89.7,0,0,0.1,7.7,0,0,0.1,0.1,18,32.5
Nov,25,Saturday,21,4.9,13.6,0,0,80.7,0,0,0.2,13.6,0,0,0.1,0,15.8,28.5
Nov,25,Saturday,22,4.7,20.5,0,0,78.3,0,0,0.2,20.4,0,0,0.3,0,15.3,27.6
Nov,25,Saturday,23,4.6,29.3,0,0,78.2,0,0,0.2,29.3,0,0,0.3,0,15.3,27.6
Nov,26,Sunday,0,4.4,39.4,0,0,78.1,0,0,0.1,39.4,0,0,0.4,0,15.3,27.6
Nov,26,Sunday,1,4.4,45.5,0,0,78.2,0,0,0.1,45.5,0,0,0.7,0,15.3,27.6
Nov,26,Sunday,2,4.5,50.3,0,0,78.4,0,0,0.1,50.3,0,0,0.7,0,15.3,27.6
Nov,26,Sunday,3,4.5,54.6,0,0,78.5,0,0,0.1,54.6,0,0,0.8,0,15.3,27.6
Nov,26,Sunday,4,4.5,60.1,0,0,78.5,0,0,0.1,60.1,0,0,0.8,0,15.3,27.6
Nov,26,Sunday,5,4.4,65.7,0,0,78.5,0,0,0.1,65.6,0,0,0.9,0,15.3,27.6
Nov,26,Sunday,6,4.4,69.9,0,0,78.6,0,0,0.1,69.9,0,0,1.2,0,15.3,27.6
Nov,26,Sunday,7,4.5,71.9,0,0,78.7,0,0,0.1,72.1,0,0,1.2,0,15.3,27.6
Nov,26,Sunday,8,4.6,69.8,0,0,79.1,0,0,0.1,69.9,0,0,1.1,0,15.8,28.5
Nov,26,Sunday,9,4.7,67.7,0,0,52,0,0,0,67.6,0,0,1,0,15.8,28.5
Nov,26,Sunday,10,5.1,59.5,0,0,64.5,0,0,0,59.7,0,0,0.8,0.1,19.1,34.5
Nov,26,Sunday,11,5.4,57.3,0,0,64.4,0,0,0,57,0,0,0.7,0.1,19.1,34.5
Nov,26,Sunday,12,5.8,55.6,0,0,1002.2,0,0,0,55.7,0,0,0.8,0.1,21.3,38.6
Nov,26,Sunday,13,5.8,57.7,0,0,272.3,0,0,0,57.8,0,0,0.8,0.1,21.3,38.6
Nov,26,Sunday,14,5.9,61.6,0,0,74.2,0,0,0,61.5,0,0,1,0.1,21.3,38.6
Nov,26,Sunday,15,5.9,65.2,0,0,382,0,0,0,65.3,0,0,1.1,0.1,21.3,38.6
Nov,26,Sunday,16,6,67.1,0,0,77.4,0,0,0,67.2,0,0,1.1,0.1,21.3,38.6
Nov,26,Sunday,17,6,79.9,0,0,70.7,0,0,0,79.8,0,0,1.1,0.1,19.1,34.5
Nov,26,Sunday,18,6.1,93.2,0,0,60,0,0,0,93.1,0,0,1.3,0,16.9,30.5
Nov,26,Sunday,19,6,102,0,0,53.4,0,0,0,101.8,0,0,1.5,0,15.3,27.6
Nov,26,Sunday,20,6,107.2,0,0,53.5,0,0,0,107.2,0,0,1.5,0,15.3,27.6
Nov,26,Sunday,21,5.9,111,0,0,53.6,0,0,0,111.2,0,0,1.5,0,15.3,27.6
Nov,26,Sunday,22,5.8,115,0,0,53.6,0,0,0,115.1,0,0,1.6,0,15.3,27.6
Nov,26,Sunday,23,5.7,117.8,0,0,53.7,0,0,0,117.8,0,0,1.7,0,15.3,27.6
Nov,27,Monday,0,5.6,120.9,0,0,53.7,0,0,0,121.1,0,0,1.8,0,15.3,27.6
Nov,27,Monday,1,5.6,122.9,0,0,53.8,0,0,0,122.9,0,0,1.8,0,15.3,27.6
Nov,27,Monday,2,5.6,124.6,0,0,53.8,0,0,0,124.7,0,0,1.8,0,15.3,27.6
Nov,27,Monday,3,5.6,126.2,0,0,53.8,0,0,0,126.3,0,0,1.9,0,15.3,27.6
Nov,27,Monday,4,5.3,130.3,0,0,53.9,0,0,0,130.4,0,0,2,0,15.3,27.6
Nov,27,Monday,5,4.9,120.8,0,0,121.9,0,0,0.2,120.8,0,0,1.8,0.1,30.3,54
Nov,27,Monday,6,4.6,563.8,0,0,312.6,0,114.1,0.2,449.6,60.5,54.1,72.8,0.1,30.3,54
Nov,27,Monday,7,4.6,481.6,0,0,492,0,106.5,0.8,375.1,60.5,54.1,72.8,0.2,91.5,163.1
Nov,27,Monday,8,4.5,335.6,0,0,1006.1,0,79,4,256.5,60.5,54.1,72.8,0.5,273.3,487.6
Nov,27,Monday,9,4.5,332.1,0,0,1022.8,0,76.1,4.6,255.9,60.5,54.1,72.8,0.5,277.7,495.6
Nov,27,Monday,10,4.8,243.9,0,0,1022.6,0,74.5,5.1,169.4,60.5,54.1,72.8,0.5,277.7,495.6
Nov,27,Monday,11,5,209.7,0,0,1023.1,0,73.2,5.4,136.7,60.5,54.1,72.8,0.5,277.7,495.6
Nov,27,Monday,12,5.3,236.8,0,0,1869,0,71.5,5.1,165.3,60.5,54.1,72.8,0.5,247.9,442.5
Nov,27,Monday,13,5.2,195.5,0,0,1222.7,0,71.8,5.7,123.7,60.5,54.1,72.8,0.5,277.7,495.6
Nov,27,Monday,14,5.1,197.4,0,0,1024.3,0,72.5,6.2,125,60.5,54.1,72.8,0.5,277.7,495.6
Nov,27,Monday,15,5,197.7,0,0,1331.8,0,73.2,6.5,124.5,60.5,54.1,72.8,0.5,277.7,495.6
Nov,27,Monday,16,5,202.2,0,0,1027.2,0,73.2,6.9,129,60.5,54.1,72.8,0.5,277.7,495.6
Nov,27,Monday,17,5,261.4,0,0,693.9,0,73.2,3.9,188.1,60.5,54.1,72.8,0.3,158.8,283.3
Nov,27,Monday,18,5,361.9,0,0,510.8,0,73.2,2.4,288.7,60.5,54.1,72.8,0.2,95.9,171.2
Nov,27,Monday,19,5,336.4,0,0,510.8,0,73.2,2.5,263.2,60.5,54.1,72.8,0.2,95.9,171.2
Nov,27,Monday,20,4.9,357,0,0,422.3,0,73.8,1.9,283.2,60.5,54.1,72.8,0.1,65.1,116
Nov,27,Monday,21,4.9,364.7,0,0,403.7,0,73.8,1.7,290.8,60.5,54.1,72.8,0.1,61.8,110
Nov,27,Monday,22,4.4,8.4,0,0,119.7,0,0,0.8,8.3,0,0,0.1,0.1,30.3,54
Nov,27,Monday,23,3.9,9.8,0,0,77.3,0,0,0.6,9.9,0,0,0.1,0,15.3,27.6
