Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW],Precool Coil Load (kW),Preheat Coil Load (kW),Terminal Cooling Coil Load (kW),Terminal Heating Coil Load (kW),Ventilation Fan (kW),Exhaust Fan (kW),Terminal Fan (kW),Vent. Reclaim Device (kW),Lighting (kW),Electric Equipment (kW)
Nov,28,Tuesday,0,3.4,12.1,0,0,77,0,0,0.6,12.1,0,0,0.1,0,15.3,27.6
Nov,28,Tuesday,1,3,13.4,0,0,76.8,0,0,0.6,13.4,0,0,0.1,0,15.3,27.6
Nov,28,Tuesday,2,2.6,16.4,0,0,76.7,0,0,0.5,16.4,0,0,0.2,0,15.3,27.6
Nov,28,Tuesday,3,2.2,21,0,0,76.6,0,0,0.5,21,0,0,0.4,0,15.3,27.6
Nov,28,Tuesday,4,1.9,27.7,0,0,76.6,0,0,0.5,27.9,0,0,0.6,0,15.3,27.6
Nov,28,Tuesday,5,1.6,29.7,0,0,118.4,0,0,0.6,29.8,0,0,0.6,0.1,30.3,54
Nov,28,Tuesday,6,1.3,557.6,0,0,310.8,0,172,0.4,385.8,60.5,54.1,72.8,0.1,30.3,54
Nov,28,Tuesday,7,1.3,494.3,0,0,490.2,0,163.2,1.9,331.2,60.5,54.1,72.8,0.2,91.5,163.1
Nov,28,Tuesday,8,1.2,264.4,0,0,1004.2,0,137.3,6,127,60.5,54.1,72.8,0.5,273.3,487.6
Nov,28,Tuesday,9,1.2,243.6,0,0,1020.9,0,134.7,6.3,109.1,60.5,54.1,72.8,0.5,277.7,495.6
Nov,28,Tuesday,10,1.7,237.7,0,0,1020.3,0,118.6,6.6,119.1,60.5,54.1,72.8,0.5,277.7,495.6
Nov,28,Tuesday,11,2.1,210.9,0,0,1020.5,0,100.7,6.9,110.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,28,Tuesday,12,2.6,229.9,0,0,1865.8,0,90,6.4,139.8,60.5,54.1,72.8,0.5,247.9,442.5
Nov,28,Tuesday,13,2.9,206.7,0,0,1219.9,0,85.9,8.2,120.7,60.5,54.1,72.8,0.5,277.7,495.6
Nov,28,Tuesday,14,3.1,214.4,0,0,1022.4,0,84.5,13.5,130.1,60.5,54.1,72.8,0.5,277.7,495.6
Nov,28,Tuesday,15,3.4,217.6,0,0,1330.8,0,82.8,18.8,134.9,60.5,54.1,72.8,0.5,277.7,495.6
Nov,28,Tuesday,16,3.3,215.7,0,0,1026.5,0,83.4,22.9,132.2,60.5,54.1,72.8,0.5,277.7,495.6
Nov,28,Tuesday,17,3.1,251.9,0,0,691.8,0,84.5,4.9,167.3,60.5,54.1,72.8,0.3,158.8,283.3
Nov,28,Tuesday,18,3,299.1,0,0,508.7,0,87.8,3.2,211.4,60.5,54.1,72.8,0.2,95.9,171.2
Nov,28,Tuesday,19,2.7,283.2,0,0,508.6,0,92.2,3.3,191,60.5,54.1,72.8,0.2,95.9,171.2
Nov,28,Tuesday,20,2.5,283.6,0,0,420.3,0,100.1,2.4,183.4,60.5,54.1,72.8,0.1,65.1,116
Nov,28,Tuesday,21,2.2,292.3,0,0,401.6,0,109,2.2,183.2,60.5,54.1,72.8,0.1,61.8,110
Nov,28,Tuesday,22,1.6,9.6,0,0,118.2,0,0,1.2,9.6,0,0,0.2,0.1,30.3,54
Nov,28,Tuesday,23,1,11.9,0,0,76.2,0,0,0.7,11.9,0,0,0.1,0,15.3,27.6
Nov,29,Wednesday,0,0.4,14.1,0,0,76.1,0,0,0.7,14,0,0,0.1,0,15.3,27.6
Nov,29,Wednesday,1,0.2,15.3,0,0,76.1,0,0,0.7,15.3,0,0,0.3,0,15.3,27.6
Nov,29,Wednesday,2,0.1,18.2,0,0,76.1,0,0,0.6,18.2,0,0,0.3,0,15.3,27.6
Nov,29,Wednesday,3,-0.1,22,0,0,76.1,0,0,0.6,21.9,0,0,0.4,0,15.3,27.6
Nov,29,Wednesday,4,0.8,23.3,0,0,76.3,0,0,0.6,23.2,0,0,0.4,0,15.3,27.6
Nov,29,Wednesday,5,1.6,21.9,0,0,118.3,0,0,0.7,21.9,0,0,0.4,0.1,30.3,54
Nov,29,Wednesday,6,2.5,464,0,0,311.1,0,129.8,0.8,334.2,60.5,54.1,72.8,0.1,30.3,54
Nov,29,Wednesday,7,2.7,417.4,0,0,490.7,0,115.2,2,302.4,60.5,54.1,72.8,0.2,91.5,163.1
Nov,29,Wednesday,8,3,216.9,0,0,1005,0,87.5,7,129.5,60.5,54.1,72.8,0.5,273.3,487.6
Nov,29,Wednesday,9,3.2,210.3,0,0,1021.8,0,83.9,6.9,126.5,60.5,54.1,72.8,0.5,277.7,495.6
Nov,29,Wednesday,10,3.7,193.8,0,0,1021.7,0,80.8,9.2,113,60.5,54.1,72.8,0.5,277.7,495.6
Nov,29,Wednesday,11,4.1,209.5,0,0,1022.8,0,78.5,14.7,131,60.5,54.1,72.8,0.5,277.7,495.6
Nov,29,Wednesday,12,4.6,222.5,0,0,1867.8,0,75.5,7.4,147,60.5,54.1,72.8,0.5,247.9,442.5
Nov,29,Wednesday,13,4.5,198.6,0,0,1223.3,0,76.1,25,122.4,60.5,54.1,72.8,0.5,277.7,495.6
Nov,29,Wednesday,14,4.5,206.6,0,0,1025.6,0,76.1,30.8,130.4,60.5,54.1,72.8,0.5,277.7,495.6
Nov,29,Wednesday,15,4.4,192.6,0,0,1333.8,0,76.8,40.6,115.7,60.5,54.1,72.8,0.5,277.7,495.6
Nov,29,Wednesday,16,4.4,193.4,0,0,1029.6,0,76.8,46.9,116.7,60.5,54.1,72.8,0.5,277.7,495.6
Nov,29,Wednesday,17,4.4,252,0,0,693,0,76.8,5.3,175.1,60.5,54.1,72.8,0.3,158.8,283.3
Nov,29,Wednesday,18,4.4,290,0,0,509.9,0,76.8,3.6,213.2,60.5,54.1,72.8,0.2,95.9,171.2
Nov,29,Wednesday,19,4.3,246.4,0,0,509.8,0,77.5,3.4,169.1,60.5,54.1,72.8,0.2,95.9,171.2
Nov,29,Wednesday,20,4.2,279.7,0,0,421.5,0,77.8,2.8,202,60.5,54.1,72.8,0.1,65.1,116
Nov,29,Wednesday,21,4.1,271.8,0,0,402.7,0,78.5,2.4,193.4,60.5,54.1,72.8,0.1,61.8,110
Nov,29,Wednesday,22,4.1,8.4,0,0,119.5,0,0,1.4,8.3,0,0,0.2,0.1,30.3,54
Nov,29,Wednesday,23,4.1,9.5,0,0,77.6,0,0,1,9.5,0,0,0.1,0,15.3,27.6
Nov,30,Thursday,0,4.1,10.2,0,0,77.5,0,0,0.8,10.2,0,0,0.1,0,15.3,27.6
Nov,30,Thursday,1,3.9,12.2,0,0,77.3,0,0,0.7,12.2,0,0,0.1,0,15.3,27.6
Nov,30,Thursday,2,3.8,13.2,0,0,77.3,0,0,0.7,13.2,0,0,0.1,0,15.3,27.6
Nov,30,Thursday,3,3.6,14.1,0,0,77.2,0,0,0.7,14.1,0,0,0.2,0,15.3,27.6
Nov,30,Thursday,4,3.5,16,0,0,77.1,0,0,0.6,15.9,0,0,0.2,0,15.3,27.6
Nov,30,Thursday,5,3.4,16.9,0,0,118.9,0,0,0.8,16.8,0,0,0.2,0.1,30.3,54
Nov,30,Thursday,6,3.3,428.7,0,0,311.5,0,100.7,1,328,60.5,54.1,72.8,0.1,30.3,54
Nov,30,Thursday,7,3.3,301.3,0,0,491,0,94.2,2.3,207.3,60.5,54.1,72.8,0.2,91.5,163.1
Nov,30,Thursday,8,3.2,226.9,0,0,1005.3,0,84,7.8,143,60.5,54.1,72.8,0.5,273.3,487.6
Nov,30,Thursday,9,3.2,219,0,0,1022.5,0,83.9,13.9,135.3,60.5,54.1,72.8,0.5,277.7,495.6
Nov,30,Thursday,10,3.3,205.7,0,0,1022.1,0,83.5,16.7,122.3,60.5,54.1,72.8,0.5,277.7,495.6
Nov,30,Thursday,11,3.5,201.6,0,0,1022.8,0,82.1,22.6,119.4,60.5,54.1,72.8,0.5,277.7,495.6
Nov,30,Thursday,12,3.6,212.3,0,0,1867,0,81.5,11.3,130.8,60.5,54.1,72.8,0.5,247.9,442.5
Nov,30,Thursday,13,3.5,191,0,0,1222.5,0,82.1,34.2,108.9,60.5,54.1,72.8,0.5,277.7,495.6
Nov,30,Thursday,14,3.5,188.4,0,0,1024.8,0,82.1,40.5,106.3,60.5,54.1,72.8,0.5,277.7,495.6
Nov,30,Thursday,15,3.5,183.3,0,0,1333.1,0,82.1,49.7,101.3,60.5,54.1,72.8,0.5,277.7,495.6
Nov,30,Thursday,16,3.6,174.6,0,0,1028.8,0,81.5,53.8,93.1,60.5,54.1,72.8,0.5,277.7,495.6
Nov,30,Thursday,17,3.6,240.6,0,0,692.1,0,81.5,4.9,159.2,60.5,54.1,72.8,0.3,158.8,283.3
Nov,30,Thursday,18,3.7,296,0,0,509.3,0,80.8,3.5,215.1,60.5,54.1,72.8,0.2,95.9,171.2
Nov,30,Thursday,19,3.5,259.4,0,0,509.1,0,82.1,3.2,177.4,60.5,54.1,72.8,0.2,95.9,171.2
Nov,30,Thursday,20,3.3,321.8,0,0,420.6,0,83.7,2.4,238.1,60.5,54.1,72.8,0.1,65.1,116
Nov,30,Thursday,21,3.1,282.2,0,0,402,0,85.5,2.5,196.7,60.5,54.1,72.8,0.1,61.8,110
Nov,30,Thursday,22,3.1,9.3,0,0,118.8,0,0,1.4,9.3,0,0,0.2,0.1,30.3,54
Nov,30,Thursday,23,3,10.5,0,0,76.8,0,0,1,10.5,0,0,0.1,0,15.3,27.6
Dec,1,Friday,0,3,12.5,0,0,76.8,0,0,0.8,12.5,0,0,0.1,0,15.3,27.6
Dec,1,Friday,1,2.7,13.6,0,0,76.7,0,0,0.7,13.6,0,0,0.1,0,15.3,27.6
Dec,1,Friday,2,2.5,14.7,0,0,76.6,0,0,0.7,14.8,0,0,0.2,0,15.3,27.6
Dec,1,Friday,3,2.2,16.8,0,0,76.5,0,0,0.6,16.8,0,0,0.3,0,15.3,27.6
Dec,1,Friday,4,2,19.2,0,0,76.5,0,0,0.6,19.2,0,0,0.4,0,15.3,27.6
Dec,1,Friday,5,2,19.8,0,0,118.4,0,0,0.8,19.8,0,0,0.4,0.1,30.3,54
Dec,1,Friday,6,1.8,468.8,0,0,310.9,0,136.6,1,332.3,60.5,54.1,72.8,0.1,30.3,54
Dec,1,Friday,7,2,371.4,0,0,490.4,0,124.6,2.2,247,60.5,54.1,72.8,0.2,91.5,163.1
Dec,1,Friday,8,2.3,242.3,0,0,1004.8,0,93.9,8.1,148.6,60.5,54.1,72.8,0.5,273.3,487.6
Dec,1,Friday,9,2.5,217.7,0,0,1021.7,0,88.9,9.5,129,60.5,54.1,72.8,0.5,277.7,495.6
Dec,1,Friday,10,2.8,188.1,0,0,1021.6,0,86.6,16.4,101.4,60.5,54.1,72.8,0.5,277.7,495.6
Dec,1,Friday,11,3.1,179.7,0,0,1022.2,0,84.5,20.7,95.2,60.5,54.1,72.8,0.5,277.7,495.6
Dec,1,Friday,12,3.3,192.4,0,0,1866.5,0,83.4,9.3,108.9,60.5,54.1,72.8,0.5,247.9,442.5
Dec,1,Friday,13,2.8,178.6,0,0,1221.5,0,86.5,29.5,92,60.5,54.1,72.8,0.5,277.7,495.6
Dec,1,Friday,14,2.4,180.9,0,0,1023.5,0,89.2,35.4,91.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,1,Friday,15,1.9,184.2,0,0,1331.1,0,92.4,40.8,91.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,1,Friday,16,1.2,185.3,0,0,1026.1,0,96.9,39.7,88.2,60.5,54.1,72.8,0.5,277.7,495.6
Dec,1,Friday,17,0.5,281.4,0,0,690.9,0,123.8,5,157.7,60.5,54.1,72.8,0.3,158.8,283.3
Dec,1,Friday,18,-0.2,359.8,0,0,507.8,0,148.7,3.4,211,60.5,54.1,72.8,0.2,95.9,171.2
Dec,1,Friday,19,-0.5,360.7,0,0,507.8,0,158.3,3.3,202.2,60.5,54.1,72.8,0.2,95.9,171.2
Dec,1,Friday,20,-0.9,425,0,0,419.5,0,174.4,2.2,250.4,60.5,54.1,72.8,0.1,65.1,116
Dec,1,Friday,21,-1.2,416,0,0,400.9,0,187,2.2,229.1,60.5,54.1,72.8,0.1,61.8,110
Dec,1,Friday,22,-1.3,11.4,0,0,117.7,0,0,1.2,11.4,0,0,0.2,0.1,30.3,54
Dec,1,Friday,23,-1.5,14.3,0,0,75.9,0,0,0.7,14.2,0,0,0.1,0,15.3,27.6
Dec,2,Saturday,0,-1.6,15.6,0,0,75.9,0,0,0.7,15.6,0,0,0.3,0,15.3,27.6
Dec,2,Saturday,1,-1.8,18,0,0,75.9,0,0,0.6,18,0,0,0.3,0,15.3,27.6
Dec,2,Saturday,2,-1.9,21.3,0,0,75.9,0,0,0.6,21.2,0,0,0.4,0,15.3,27.6
Dec,2,Saturday,3,-2.1,24.7,0,0,75.9,0,0,0.6,24.6,0,0,0.4,0,15.3,27.6
Dec,2,Saturday,4,-2.7,28.4,0,0,75.9,0,0,0.5,28.5,0,0,0.5,0,15.3,27.6
Dec,2,Saturday,5,-3.2,33.2,0,0,76,0,0,0.5,33.2,0,0,0.5,0,15.3,27.6
Dec,2,Saturday,6,-3.8,641.7,0,0,310.2,0,302.3,0.6,339.4,60.5,54.1,72.8,0.1,30.3,54
Dec,2,Saturday,7,-2.8,608.2,0,0,312.5,0,275.5,0.4,332.7,60.5,54.1,72.8,0.1,30.9,55
Dec,2,Saturday,8,-1.8,526.2,0,0,487,0,233.5,2,292.6,60.5,54.1,72.8,0.2,92.6,165.1
Dec,2,Saturday,9,-0.8,476.8,0,0,499.3,0,201.5,2.1,275.2,60.5,54.1,72.8,0.2,95.9,171.2
Dec,2,Saturday,10,0.2,455.8,0,0,512.1,0,162.1,2.2,293.5,60.5,54.1,72.8,0.2,99.2,177.2
Dec,2,Saturday,11,1.2,414.3,0,0,512.3,0,126.8,3.2,287.6,60.5,54.1,72.8,0.2,99.2,177.2
Dec,2,Saturday,12,2.2,417.3,0,0,1315.8,0,111.9,1.3,305.3,60.5,54.1,72.8,0.2,54.5,97.7
Dec,2,Saturday,13,1.2,426.5,0,0,585.5,0,139.8,1.2,286.9,60.5,54.1,72.8,0.2,54.5,97.7
Dec,2,Saturday,14,0.3,466.4,0,0,387.2,0,169.7,0.7,296.8,60.5,54.1,72.8,0.2,54.5,97.7
Dec,2,Saturday,15,-0.7,518.7,0,0,694.7,0,201.3,0.4,317.5,60.5,54.1,72.8,0.2,54.5,97.7
Dec,2,Saturday,16,-1.4,528.9,0,0,390.1,0,222.6,0.5,306.4,60.5,54.1,72.8,0.2,54.5,97.7
Dec,2,Saturday,17,-2.1,577.8,0,0,308.2,0,251.1,0.1,326.8,60.5,54.1,72.8,0.1,24.6,44.6
Dec,2,Saturday,18,-2.8,5.5,0,0,72,0,0,0,5.6,0,0,0,0.1,20.2,36.5
Dec,2,Saturday,19,-2.8,11.2,0,0,63.3,0,0,0,11.2,0,0,0.2,0.1,18,32.5
Dec,2,Saturday,20,-2.7,22.8,0,0,63.4,0,0,0,22.7,0,0,0.3,0.1,18,32.5
Dec,2,Saturday,21,-2.7,35.4,0,0,54.7,0,0,0,35.5,0,0,0.5,0,15.8,28.5
Dec,2,Saturday,22,-2.7,45.4,0,0,52.6,0,0,0,45.4,0,0,0.7,0,15.3,27.6
Dec,2,Saturday,23,-2.8,54.4,0,0,52.7,0,0,0,54.3,0,0,0.7,0,15.3,27.6
Dec,3,Sunday,0,-2.8,61.2,0,0,52.8,0,0,0,61.3,0,0,0.8,0,15.3,27.6
Dec,3,Sunday,1,-2.7,69.1,0,0,53,0,0,0,69,0,0,1,0,15.3,27.6
Dec,3,Sunday,2,-2.5,77.1,0,0,53.1,0,0,0,77.1,0,0,1.2,0,15.3,27.6
Dec,3,Sunday,3,-2.4,84.5,0,0,53.2,0,0,0,84.6,0,0,1.2,0,15.3,27.6
Dec,3,Sunday,4,-2.1,89.3,0,0,53.3,0,0,0,89.4,0,0,1.3,0,15.3,27.6
Dec,3,Sunday,5,-1.8,93.3,0,0,53.3,0,0,0,93.3,0,0,1.3,0,15.3,27.6
Dec,3,Sunday,6,-1.5,97.5,0,0,53.4,0,0,0,97.6,0,0,1.5,0,15.3,27.6
Dec,3,Sunday,7,-1.4,101,0,0,53.4,0,0,0,101,0,0,1.6,0,15.3,27.6
Dec,3,Sunday,8,-1.2,103.1,0,0,53.7,0,0,0,103.1,0,0,1.6,0,15.8,28.5
Dec,3,Sunday,9,-1.1,102.6,0,0,52.5,0,0,0,102.7,0,0,1.6,0,15.8,28.5
Dec,3,Sunday,10,-0.9,97.8,0,0,65,0,0,0,97.7,0,0,1.3,0.1,19.1,34.5
Dec,3,Sunday,11,-0.8,97.9,0,0,65,0,0,0,98,0,0,1.3,0.1,19.1,34.5
Dec,3,Sunday,12,-0.6,95.8,0,0,1002.8,0,0,0,95.8,0,0,1.3,0.1,21.3,38.6
Dec,3,Sunday,13,-0.6,102.1,0,0,272.9,0,0,0,102.1,0,0,1.5,0.1,21.3,38.6
Dec,3,Sunday,14,-0.6,110.5,0,0,74.9,0,0,0,110.4,0,0,1.6,0.1,21.3,38.6
Dec,3,Sunday,15,-0.6,122.7,0,0,382.8,0,0,0,122.8,0,0,1.8,0.1,21.3,38.6
Dec,3,Sunday,16,-0.7,134.6,0,0,78.4,0,0,0,134.5,0,0,2,0.1,21.3,38.6
Dec,3,Sunday,17,-0.8,148,0,0,71.7,0,0,0,148,0,0,2.2,0.1,19.1,34.5
Dec,3,Sunday,18,-0.9,158,0,0,60.9,0,0,0,158.1,0,0,2.3,0,16.9,30.5
Dec,3,Sunday,19,-1.5,169.8,0,0,54.4,0,0,0,169.6,0,0,2.3,0,15.3,27.6
Dec,3,Sunday,20,-2.2,180.4,0,0,54.6,0,0,0,180.3,0,0,2.7,0,15.3,27.6
Dec,3,Sunday,21,-2.8,189.4,0,0,54.7,0,0,0,189.5,0,0,2.9,0,15.3,27.6
Dec,3,Sunday,22,-3.2,197.2,0,0,54.8,0,0,0,197.2,0,0,2.9,0,15.3,27.6
Dec,3,Sunday,23,-3.7,205.1,0,0,55,0,0,0,205.2,0,0,2.9,0,15.3,27.6
Dec,4,Monday,0,-4.1,211.7,0,0,55.1,0,0,0,211.8,0,0,2.9,0,15.3,27.6
Dec,4,Monday,1,-4,214.1,0,0,55.1,0,0,0,214,0,0,2.9,0,15.3,27.6
Dec,4,Monday,2,-3.8,215.8,0,0,55.1,0,0,0,215.8,0,0,3,0,15.3,27.6
Dec,4,Monday,3,-3.7,218,0,0,55.1,0,0,0,218.1,0,0,3,0,15.3,27.6
Dec,4,Monday,4,-4.2,224.6,0,0,55.2,0,0,0,224.6,0,0,3.2,0,15.3,27.6
Dec,4,Monday,5,-4.7,218.1,0,0,97,0,0,0,218.1,0,0,3.2,0.1,30.3,54
Dec,4,Monday,6,-5.2,1036,0,0,286.7,0,402.2,0,633.9,60.5,54.1,72.8,0.1,30.3,54
Dec,4,Monday,7,-5,885.8,0,0,489.4,0,393.6,0.6,492.1,60.5,54.1,72.8,0.2,91.5,163.1
Dec,4,Monday,8,-4.9,612.8,0,0,1003.2,0,366.1,2.8,246.6,60.5,54.1,72.8,0.5,273.3,487.6
Dec,4,Monday,9,-4.7,570.8,0,0,1020,0,355.2,3.6,215.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,4,Monday,10,-4.2,534,0,0,1019.2,0,329.1,4.1,205,60.5,54.1,72.8,0.5,277.7,495.6
Dec,4,Monday,11,-3.6,511.7,0,0,1019.3,0,299.7,4.5,212.1,60.5,54.1,72.8,0.5,277.7,495.6
Dec,4,Monday,12,-3.1,531.7,0,0,1864.5,0,285.5,4.2,246.1,60.5,54.1,72.8,0.5,247.9,442.5
Dec,4,Monday,13,-3.2,517.8,0,0,1218.3,0,275,5.3,243,60.5,54.1,72.8,0.5,277.7,495.6
Dec,4,Monday,14,-3.3,522.4,0,0,1020.1,0,269.7,5.4,252.6,60.5,54.1,72.8,0.5,277.7,495.6
Dec,4,Monday,15,-3.4,532.1,0,0,1327.9,0,265.8,5.9,266.2,60.5,54.1,72.8,0.5,277.7,495.6
Dec,4,Monday,16,-3.5,534.8,0,0,1023.3,0,261.6,5.9,273.4,60.5,54.1,72.8,0.5,277.7,495.6
Dec,4,Monday,17,-3.7,583.4,0,0,690.2,0,293.4,3.5,289.9,60.5,54.1,72.8,0.3,158.8,283.3
Dec,4,Monday,18,-3.8,603.2,0,0,507.4,0,310.2,2,292.8,60.5,54.1,72.8,0.2,95.9,171.2
Dec,4,Monday,19,-4.1,612.5,0,0,507.4,0,320.9,1.9,291.8,60.5,54.1,72.8,0.2,95.9,171.2
Dec,4,Monday,20,-4.3,646.7,0,0,419.1,0,331.6,1.2,315.2,60.5,54.1,72.8,0.1,65.1,116
Dec,4,Monday,21,-4.6,654.5,0,0,400.6,0,343.6,1,311,60.5,54.1,72.8,0.1,61.8,110
Dec,4,Monday,22,-5.1,22.2,0,0,117.6,0,0,0.6,22.2,0,0,0.4,0.1,30.3,54
Dec,4,Monday,23,-5.5,46.9,0,0,76,0,0,0.5,47,0,0,0.7,0,15.3,27.6
Dec,5,Tuesday,0,-6,61.2,0,0,76.2,0,0,0.4,61.3,0,0,0.9,0,15.3,27.6
Dec,5,Tuesday,1,-6,73.5,0,0,76.4,0,0,0.4,73.5,0,0,1.1,0,15.3,27.6
Dec,5,Tuesday,2,-6,85.5,0,0,76.6,0,0,0.4,85.4,0,0,1.2,0,15.3,27.6
Dec,5,Tuesday,3,-6,96.6,0,0,76.7,0,0,0.3,96.5,0,0,1.4,0,15.3,27.6
Dec,5,Tuesday,4,-6.1,109.3,0,0,76.9,0,0,0.3,109.4,0,0,1.5,0,15.3,27.6
Dec,5,Tuesday,5,-6.1,108.9,0,0,118.8,0,0,0.5,108.9,0,0,1.4,0.1,30.3,54
Dec,5,Tuesday,6,-6.2,875.4,0,0,310.1,0,414.1,0.4,461.3,60.5,54.1,72.8,0.1,30.3,54
Dec,5,Tuesday,7,-5.6,779.5,0,0,489.4,0,387.9,1.1,391.6,60.5,54.1,72.8,0.2,91.5,163.1
Dec,5,Tuesday,8,-5,589.6,0,0,1003.3,0,334,5.2,255.5,60.5,54.1,72.8,0.5,273.3,487.6
Dec,5,Tuesday,9,-4.4,568,0,0,1020.1,0,307.9,5.5,260.1,60.5,54.1,72.8,0.5,277.7,495.6
Dec,5,Tuesday,10,-4.1,543.4,0,0,1019.3,0,293.3,5.8,250,60.5,54.1,72.8,0.5,277.7,495.6
Dec,5,Tuesday,11,-3.8,395,0,0,1019.4,0,278,6.3,117.1,60.5,54.1,72.8,0.5,277.7,495.6
Dec,5,Tuesday,12,-3.5,441.8,0,0,1864.5,0,270.7,5.7,171,60.5,54.1,72.8,0.5,247.9,442.5
Dec,5,Tuesday,13,-3.5,406.1,0,0,1218.3,0,266.2,6.6,139.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,5,Tuesday,14,-3.4,405.1,0,0,1020.2,0,260.4,6.8,144.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,5,Tuesday,15,-3.4,395.8,0,0,1327.9,0,258.9,6.9,136.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,5,Tuesday,16,-3.5,391,0,0,1023.3,0,259.1,7,131.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,5,Tuesday,17,-3.5,423.8,0,0,690.3,0,271.1,4.3,152.7,60.5,54.1,72.8,0.3,158.8,283.3
Dec,5,Tuesday,18,-3.6,598.6,0,0,507.4,0,287.5,2.6,311.1,60.5,54.1,72.8,0.2,95.9,171.2
Dec,5,Tuesday,19,-3.1,588.7,0,0,507.5,0,273.5,2.7,315.3,60.5,54.1,72.8,0.2,95.9,171.2
Dec,5,Tuesday,20,-2.5,599.4,0,0,419.3,0,260.8,1.8,338.5,60.5,54.1,72.8,0.1,65.1,116
Dec,5,Tuesday,21,-2,581.1,0,0,400.8,0,248.7,1.8,332.5,60.5,54.1,72.8,0.1,61.8,110
Dec,5,Tuesday,22,-2.5,19,0,0,117.7,0,0,0.9,19,0,0,0.3,0.1,30.3,54
Dec,5,Tuesday,23,-3,33.7,0,0,76,0,0,0.7,33.7,0,0,0.6,0,15.3,27.6
Dec,6,Wednesday,0,-3.5,49.9,0,0,76.2,0,0,0.6,50,0,0,0.8,0,15.3,27.6
Dec,6,Wednesday,1,-3.3,60,0,0,76.4,0,0,0.6,60.1,0,0,0.9,0,15.3,27.6
Dec,6,Wednesday,2,-3.2,69.1,0,0,76.5,0,0,0.6,69.2,0,0,0.9,0,15.3,27.6
Dec,6,Wednesday,3,-3,80.6,0,0,76.7,0,0,0.5,80.7,0,0,1.2,0,15.3,27.6
Dec,6,Wednesday,4,-2.9,88.6,0,0,76.8,0,0,0.5,88.5,0,0,1.3,0,15.3,27.6
Dec,6,Wednesday,5,-2.9,87.7,0,0,118.7,0,0,0.6,87.6,0,0,1.3,0.1,30.3,54
Dec,6,Wednesday,6,-2.8,758.5,0,0,310.2,0,292.8,0.6,465.6,60.5,54.1,72.8,0.1,30.3,54
Dec,6,Wednesday,7,-2.2,664.4,0,0,489.6,0,269.1,1.6,395.5,60.5,54.1,72.8,0.2,91.5,163.1
Dec,6,Wednesday,8,-1.7,382.4,0,0,1003.7,0,226.3,5.9,155.9,60.5,54.1,72.8,0.5,273.3,487.6
Dec,6,Wednesday,9,-1.1,328.3,0,0,1020.4,0,205.6,6.3,122.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,6,Wednesday,10,-0.6,310.3,0,0,1019.7,0,187.6,6.5,123,60.5,54.1,72.8,0.5,277.7,495.6
Dec,6,Wednesday,11,-0.1,294.2,0,0,1019.8,0,170.2,6.7,124.1,60.5,54.1,72.8,0.5,277.7,495.6
Dec,6,Wednesday,12,0.4,311,0,0,1865.1,0,156.2,6.2,154.6,60.5,54.1,72.8,0.5,247.9,442.5
Dec,6,Wednesday,13,0.5,258.3,0,0,1218.9,0,146.9,7.6,111.3,60.5,54.1,72.8,0.5,277.7,495.6
Dec,6,Wednesday,14,0.7,244.7,0,0,1020.8,0,136.7,7.4,107.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,6,Wednesday,15,0.8,254.9,0,0,1328.6,0,131.4,7.8,123.5,60.5,54.1,72.8,0.5,277.7,495.6
Dec,6,Wednesday,16,0.8,246.6,0,0,1024.2,0,127.8,11.2,119,60.5,54.1,72.8,0.5,277.7,495.6
Dec,6,Wednesday,17,0.7,309.8,0,0,690.9,0,144.4,4.8,165.3,60.5,54.1,72.8,0.3,158.8,283.3
Dec,6,Wednesday,18,0.7,336.8,0,0,508,0,153.2,3,183.6,60.5,54.1,72.8,0.2,95.9,171.2
Dec,6,Wednesday,19,0.7,344.2,0,0,508,0,155.6,3,188.8,60.5,54.1,72.8,0.2,95.9,171.2
Dec,6,Wednesday,20,0.7,438.7,0,0,419.7,0,158.3,2.2,280.6,60.5,54.1,72.8,0.1,65.1,116
Dec,6,Wednesday,21,0.7,457,0,0,401.2,0,160.2,2.2,296.7,60.5,54.1,72.8,0.1,61.8,110
Dec,6,Wednesday,22,0.8,13.8,0,0,118.1,0,0,1.1,13.9,0,0,0.3,0.1,30.3,54
Dec,6,Wednesday,23,1,15.6,0,0,76.2,0,0,0.8,15.6,0,0,0.2,0,15.3,27.6
Dec,7,Thursday,0,1.1,19.2,0,0,76.3,0,0,0.7,19.2,0,0,0.4,0,15.3,27.6
Dec,7,Thursday,1,1.1,22.5,0,0,76.3,0,0,0.7,22.6,0,0,0.4,0,15.3,27.6
Dec,7,Thursday,2,1,30.1,0,0,76.4,0,0,0.7,30.1,0,0,0.6,0,15.3,27.6
Dec,7,Thursday,3,1,37.9,0,0,76.5,0,0,0.6,38,0,0,0.6,0,15.3,27.6
Dec,7,Thursday,4,1,47.3,0,0,76.7,0,0,0.6,47.4,0,0,0.7,0,15.3,27.6
Dec,7,Thursday,5,1,47.3,0,0,118.6,0,0,0.7,47.4,0,0,0.7,0.1,30.3,54
Dec,7,Thursday,6,1,582.2,0,0,310.7,0,174.4,0.8,407.7,60.5,54.1,72.8,0.1,30.3,54
Dec,7,Thursday,7,1,520.2,0,0,490.1,0,165.2,1.9,354.9,60.5,54.1,72.8,0.2,91.5,163.1
Dec,7,Thursday,8,0.9,274.5,0,0,1004.3,0,147.7,8.3,126.8,60.5,54.1,72.8,0.5,273.3,487.6
Dec,7,Thursday,9,0.9,256.9,0,0,1020.8,0,143.7,6.7,113.1,60.5,54.1,72.8,0.5,277.7,495.6
Dec,7,Thursday,10,1.2,228.5,0,0,1020.2,0,131,7.1,97.5,60.5,54.1,72.8,0.5,277.7,495.6
Dec,7,Thursday,11,1.5,234.2,0,0,1020.4,0,119.4,8.7,114.6,60.5,54.1,72.8,0.5,277.7,495.6
Dec,7,Thursday,12,1.8,232.4,0,0,1865.5,0,114.1,6.6,118.4,60.5,54.1,72.8,0.5,247.9,442.5
Dec,7,Thursday,13,1.5,218.6,0,0,1219.7,0,113.3,14.3,105.3,60.5,54.1,72.8,0.5,277.7,495.6
Dec,7,Thursday,14,1.2,241,0,0,1021.6,0,116.2,16.9,124.9,60.5,54.1,72.8,0.5,277.7,495.6
Dec,7,Thursday,15,0.9,245.2,0,0,1329.6,0,121.2,22.7,123.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,7,Thursday,16,0.9,252.2,0,0,1025.3,0,117.9,27.2,134.2,60.5,54.1,72.8,0.5,277.7,495.6
Dec,7,Thursday,17,0.8,293.7,0,0,690.9,0,138.4,4.8,155.2,60.5,54.1,72.8,0.3,158.8,283.3
Dec,7,Thursday,18,0.8,351.9,0,0,508,0,146.9,3.2,205.1,60.5,54.1,72.8,0.2,95.9,171.2
Dec,7,Thursday,19,0.5,335.3,0,0,507.9,0,155,2.9,180.3,60.5,54.1,72.8,0.2,95.9,171.2
Dec,7,Thursday,20,0.1,358,0,0,419.6,0,170.2,2.2,187.9,60.5,54.1,72.8,0.1,65.1,116
Dec,7,Thursday,21,-0.2,376.2,0,0,401,0,181.5,2.3,194.6,60.5,54.1,72.8,0.1,61.8,110
Dec,7,Thursday,22,-0.5,15.1,0,0,117.9,0,0,1.1,15.1,0,0,0.2,0.1,30.3,54
Dec,7,Thursday,23,-0.7,17.8,0,0,76,0,0,0.7,17.8,0,0,0.3,0,15.3,27.6
Dec,8,Friday,0,-1,22.1,0,0,76,0,0,0.7,22,0,0,0.4,0,15.3,27.6
Dec,8,Friday,1,-0.8,25.4,0,0,76.1,0,0,0.7,25.5,0,0,0.5,0,15.3,27.6
Dec,8,Friday,2,-0.6,33.1,0,0,76.2,0,0,0.6,32.9,0,0,0.6,0,15.3,27.6
Dec,8,Friday,3,-0.4,40.8,0,0,76.4,0,0,0.6,40.8,0,0,0.6,0,15.3,27.6
Dec,8,Friday,4,-0.2,49.1,0,0,76.5,0,0,0.6,49,0,0,0.8,0,15.3,27.6
Dec,8,Friday,5,0,48.9,0,0,118.4,0,0,0.7,49.1,0,0,0.8,0.1,30.3,54
Dec,8,Friday,6,0.2,593.5,0,0,310.6,0,194.4,0.8,399.1,60.5,54.1,72.8,0.1,30.3,54
Dec,8,Friday,7,0.6,523.6,0,0,490,0,173.9,2,349.9,60.5,54.1,72.8,0.2,91.5,163.1
Dec,8,Friday,8,0.9,272.7,0,0,1004.2,0,144.9,6.6,127.9,60.5,54.1,72.8,0.5,273.3,487.6
Dec,8,Friday,9,1.3,244.5,0,0,1020.9,0,130.8,6.6,113.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,8,Friday,10,1.8,215.3,0,0,1020.4,0,113.8,7.9,101.6,60.5,54.1,72.8,0.5,277.7,495.6
Dec,8,Friday,11,2.3,201.5,0,0,1020.8,0,96.7,10.1,104.9,60.5,54.1,72.8,0.5,277.7,495.6
Dec,8,Friday,12,2.8,220.3,0,0,1866.1,0,89.1,8.6,131.2,60.5,54.1,72.8,0.5,247.9,442.5
Dec,8,Friday,13,3.2,194.8,0,0,1221.1,0,83.9,19,111.1,60.5,54.1,72.8,0.5,277.7,495.6
Dec,8,Friday,14,3.6,199.1,0,0,1024.4,0,81.5,31.8,117.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,8,Friday,15,4,200.7,0,0,1332.9,0,79.1,36.5,121.6,60.5,54.1,72.8,0.5,277.7,495.6
Dec,8,Friday,16,4.3,207.6,0,0,1029.2,0,77.5,42.3,130,60.5,54.1,72.8,0.5,277.7,495.6
Dec,8,Friday,17,4.5,231.4,0,0,693.1,0,76.1,5.1,155.2,60.5,54.1,72.8,0.3,158.8,283.3
Dec,8,Friday,18,4.8,257.6,0,0,510.5,0,74.5,3.5,183.1,60.5,54.1,72.8,0.2,95.9,171.2
Dec,8,Friday,19,5,226.6,0,0,511,0,73.2,3.4,153.5,60.5,54.1,72.8,0.2,95.9,171.2
Dec,8,Friday,20,5.2,281.8,0,0,423.2,0,71.8,2.6,209.8,60.5,54.1,72.8,0.1,65.1,116
Dec,8,Friday,21,5.4,254.3,0,0,405.2,0,70.8,2.4,183.4,60.5,54.1,72.8,0.1,61.8,110
Dec,8,Friday,22,5.2,8.2,0,0,121.3,0,0,1.4,8.2,0,0,0.2,0.1,30.3,54
Dec,8,Friday,23,5,9.4,0,0,78.8,0,0,1,9.4,0,0,0.1,0,15.3,27.6
Dec,9,Saturday,0,4.8,11.5,0,0,78.4,0,0,0.8,11.5,0,0,0.1,0,15.3,27.6
Dec,9,Saturday,1,4.6,12.5,0,0,78.1,0,0,0.8,12.5,0,0,0.1,0,15.3,27.6
Dec,9,Saturday,2,4.4,13.5,0,0,77.8,0,0,0.7,13.5,0,0,0.1,0,15.3,27.6
Dec,9,Saturday,3,4.2,15.6,0,0,77.7,0,0,0.7,15.6,0,0,0.2,0,15.3,27.6
Dec,9,Saturday,4,4.2,18.4,0,0,77.7,0,0,0.6,18.5,0,0,0.3,0,15.3,27.6
Dec,9,Saturday,5,4.3,20.9,0,0,77.8,0,0,0.6,20.8,0,0,0.3,0,15.3,27.6
Dec,9,Saturday,6,4.3,423.3,0,0,312.3,0,81.7,1.1,341.4,60.5,54.1,72.8,0.1,30.3,54
Dec,9,Saturday,7,4.5,419.7,0,0,314.8,0,78.2,0.8,341.5,60.5,54.1,72.8,0.1,30.9,55
Dec,9,Saturday,8,4.7,310.8,0,0,489.7,0,74.8,2.3,236,60.5,54.1,72.8,0.2,92.6,165.1
Dec,9,Saturday,9,4.9,297.7,0,0,502.2,0,73.8,2.1,223.9,60.5,54.1,72.8,0.2,95.9,171.2
Dec,9,Saturday,10,5.2,290.5,0,0,515.6,0,71.8,2.3,218.6,60.5,54.1,72.8,0.2,99.2,177.2
Dec,9,Saturday,11,5.5,286.7,0,0,516.5,0,70.2,2.1,216.6,60.5,54.1,72.8,0.2,99.2,177.2
Dec,9,Saturday,12,5.8,368.7,0,0,1321,0,68.5,1,300.2,60.5,54.1,72.8,0.2,54.5,97.7
Dec,9,Saturday,13,5.7,365.4,0,0,590.6,0,68.9,0.9,296.7,60.5,54.1,72.8,0.2,54.5,97.7
Dec,9,Saturday,14,5.7,374.9,0,0,392.5,0,68.9,0.8,306.1,60.5,54.1,72.8,0.2,54.5,97.7
Dec,9,Saturday,15,5.6,377.7,0,0,699.5,0,69.5,0.6,308.1,60.5,54.1,72.8,0.2,54.5,97.7
Dec,9,Saturday,16,5.5,372.9,0,0,394.4,0,70.2,0.5,302.7,60.5,54.1,72.8,0.2,54.5,97.7
Dec,9,Saturday,17,5.4,400.7,0,0,312.2,0,70.8,0.1,329.7,60.5,54.1,72.8,0.1,24.6,44.6
Dec,9,Saturday,18,5.3,5.6,0,0,99.2,0,0,0.1,5.5,0,0,0.1,0.1,20.2,36.5
Dec,9,Saturday,19,5.3,6.1,0,0,90.4,0,0,0.2,6.1,0,0,0.1,0.1,18,32.5
Dec,9,Saturday,20,5.4,8.8,0,0,90.8,0,0,0.2,8.7,0,0,0.1,0.1,18,32.5
Dec,9,Saturday,21,5.4,14.3,0,0,82,0,0,0.2,14.3,0,0,0.1,0,15.8,28.5
Dec,9,Saturday,22,5.5,22,0,0,80.3,0,0,0.2,22,0,0,0.3,0,15.3,27.6
Dec,9,Saturday,23,5.6,29.5,0,0,80.9,0,0,0.2,29.5,0,0,0.3,0,15.3,27.6
Dec,10,Sunday,0,5.7,37.1,0,0,81.6,0,0,0.2,37,0,0,0.4,0,15.3,27.6
Dec,10,Sunday,1,5.8,42.5,0,0,82,0,0,0.2,42.5,0,0,0.5,0,15.3,27.6
Dec,10,Sunday,2,5.8,47.6,0,0,82.1,0,0,0.2,47.7,0,0,0.7,0,15.3,27.6
Dec,10,Sunday,3,5.9,53.1,0,0,83,0,0,0.2,53.2,0,0,0.7,0,15.3,27.6
Dec,10,Sunday,4,5.2,63.4,0,0,79.9,0,0,0.2,63.4,0,0,0.8,0,15.3,27.6
Dec,10,Sunday,5,4.6,77.7,0,0,79,0,0,0.1,77.6,0,0,1.1,0,15.3,27.6
Dec,10,Sunday,6,3.9,91.5,0,0,78.4,0,0,0.1,91.4,0,0,1.5,0,15.3,27.6
Dec,10,Sunday,7,4.8,90,0,0,79.4,0,0,0.1,90,0,0,1.5,0,15.3,27.6
Dec,10,Sunday,8,5.6,71.9,0,0,81.7,0,0,0.1,71.9,0,0,0.9,0,15.8,28.5
Dec,10,Sunday,9,6.5,50.1,13.3,3.9,76.2,0,0,0.1,50.2,0,0,0.7,0,15.8,28.5
Dec,10,Sunday,10,7.3,32.1,13.3,4,88.5,0,0,0.2,31.9,0,0,0.5,0.1,19.1,34.5
Dec,10,Sunday,11,8.2,24.5,13.3,4,88.5,0,0,0.2,24.6,0,0,0.3,0.1,19.1,34.5
Dec,10,Sunday,12,9,8.9,13.3,4,1026.1,0,0,0.2,8.9,0,0,0,0.1,21.3,38.6
Dec,10,Sunday,13,9.1,16.6,13.3,4,296.2,0,0,0.2,16.6,0,0,0.2,0.1,21.3,38.6
Dec,10,Sunday,14,9.3,26.8,13.3,4,98.2,0,0,0.2,26.9,0,0,0.3,0.1,21.3,38.6
Dec,10,Sunday,15,9.4,31.1,13.3,4,406,0,0,0.2,31.1,0,0,0.4,0.1,21.3,38.6
Dec,10,Sunday,16,9.6,32.3,13.3,4.1,101.4,0,0,0.2,32.3,0,0,0.4,0.1,21.3,38.6
Dec,10,Sunday,17,9.8,33.3,13.3,4.1,94.5,0,0,0.2,33.2,0,0,0.5,0.1,19.1,34.5
Dec,10,Sunday,18,10,35.7,13.3,4.1,83.7,0,0,0.2,35.8,0,0,0.6,0,16.9,30.5
Dec,10,Sunday,19,9.3,44.2,13.3,4,77.1,0,0,0.1,44,0,0,0.6,0,15.3,27.6
Dec,10,Sunday,20,8.7,54,13.3,4,77.3,0,0,0.1,54,0,0,0.8,0,15.3,27.6
Dec,10,Sunday,21,8,67,0,0,52.9,0,0,0,66.9,0,0,0.9,0,15.3,27.6
Dec,10,Sunday,22,7.9,80.7,0,0,53.1,0,0,0,80.8,0,0,1.2,0,15.3,27.6
Dec,10,Sunday,23,7.7,87.2,0,0,53.2,0,0,0,87.1,0,0,1.3,0,15.3,27.6
Dec,11,Monday,0,7.6,91.9,0,0,53.3,0,0,0,91.9,0,0,1.3,0,15.3,27.6
Dec,11,Monday,1,7.1,98.1,0,0,53.4,0,0,0,98.1,0,0,1.3,0,15.3,27.6
Dec,11,Monday,2,6.5,105,0,0,53.5,0,0,0,105,0,0,1.5,0,15.3,27.6
Dec,11,Monday,3,6,110.9,0,0,53.6,0,0,0,111,0,0,1.6,0,15.3,27.6
Dec,11,Monday,4,5.5,116.8,0,0,53.7,0,0,0,116.8,0,0,1.7,0,15.3,27.6
Dec,11,Monday,5,5,108.6,0,0,121.9,0,0,0.2,108.6,0,0,1.6,0.1,30.3,54
Dec,11,Monday,6,4.5,555.6,0,0,312.4,0,111.7,0.2,444.2,60.5,54.1,72.8,0.1,30.3,54
Dec,11,Monday,7,4.5,479.7,0,0,491.8,0,104.1,0.8,375.5,60.5,54.1,72.8,0.2,91.5,163.1
Dec,11,Monday,8,4.4,343.8,0,0,1006,0,77.8,4.3,266.2,60.5,54.1,72.8,0.5,273.3,487.6
Dec,11,Monday,9,4.4,286.6,0,0,1022.7,0,76.8,5,209.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,11,Monday,10,4.6,186.6,0,0,1022.3,0,75.5,5.3,111.1,60.5,54.1,72.8,0.5,277.7,495.6
Dec,11,Monday,11,4.8,184.4,0,0,1022.7,0,74.5,5.7,109.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,11,Monday,12,5,256,0,0,1868.3,0,73.2,5.4,182.8,60.5,54.1,72.8,0.5,247.9,442.5
Dec,11,Monday,13,4.5,220.8,0,0,1221.2,0,76.1,6.2,144.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,11,Monday,14,3.9,209.8,0,0,1022.4,0,79.8,6.6,130,60.5,54.1,72.8,0.5,277.7,495.6
Dec,11,Monday,15,3.4,221.5,0,0,1329.6,0,82.8,6.6,138.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,11,Monday,16,2.7,216.2,0,0,1024.7,0,87,6.9,129.1,60.5,54.1,72.8,0.5,277.7,495.6
Dec,11,Monday,17,2.1,296.3,0,0,691.2,0,106.2,4,190.2,60.5,54.1,72.8,0.3,158.8,283.3
Dec,11,Monday,18,1.4,428.4,0,0,508.1,0,134.6,2.6,293.9,60.5,54.1,72.8,0.2,95.9,171.2
Dec,11,Monday,19,1,436.5,0,0,508,0,145.1,2.5,291.4,60.5,54.1,72.8,0.2,95.9,171.2
Dec,11,Monday,20,0.7,448.5,0,0,419.7,0,158.7,1.7,289.9,60.5,54.1,72.8,0.1,65.1,116
Dec,11,Monday,21,0.3,470.7,0,0,401.1,0,174.5,1.6,296,60.5,54.1,72.8,0.1,61.8,110
Dec,11,Monday,22,0.3,9.8,0,0,117.9,0,0,0.7,9.8,0,0,0.1,0.1,30.3,54
Dec,11,Monday,23,0.3,11.1,0,0,76,0,0,0.6,11,0,0,0.1,0,15.3,27.6
Dec,12,Tuesday,0,0.3,13.2,0,0,76,0,0,0.5,13.2,0,0,0.1,0,15.3,27.6
Dec,12,Tuesday,1,0.8,14.5,0,0,76.1,0,0,0.5,14.5,0,0,0.1,0,15.3,27.6
Dec,12,Tuesday,2,1.3,16.8,0,0,76.3,0,0,0.5,16.8,0,0,0.2,0,15.3,27.6
Dec,12,Tuesday,3,1.8,18.7,0,0,76.4,0,0,0.5,18.6,0,0,0.2,0,15.3,27.6
Dec,12,Tuesday,4,1.9,21.4,0,0,76.5,0,0,0.5,21.5,0,0,0.3,0,15.3,27.6
Dec,12,Tuesday,5,2,21.8,0,0,118.4,0,0,0.6,21.8,0,0,0.4,0.1,30.3,54
Dec,12,Tuesday,6,2.1,509.7,0,0,311,0,148.6,0.5,360.9,60.5,54.1,72.8,0.1,30.3,54
Dec,12,Tuesday,7,2.5,441.7,0,0,490.5,0,131,1.8,310.7,60.5,54.1,72.8,0.2,91.5,163.1
Dec,12,Tuesday,8,2.8,226.1,0,0,1004.8,0,96.1,6.1,129.6,60.5,54.1,72.8,0.5,273.3,487.6
Dec,12,Tuesday,9,3.2,193.2,0,0,1021.8,0,85.4,6.4,107.9,60.5,54.1,72.8,0.5,277.7,495.6
Dec,12,Tuesday,10,3.5,203.8,0,0,1021.3,0,82.1,6.8,121.6,60.5,54.1,72.8,0.5,277.7,495.6
Dec,12,Tuesday,11,3.8,200.2,0,0,1021.5,0,80.5,6.9,119.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,12,Tuesday,12,4.1,215.2,0,0,1867,0,78.5,6.3,136.7,60.5,54.1,72.8,0.5,247.9,442.5
Dec,12,Tuesday,13,3.7,216.4,0,0,1220.6,0,80.8,9,135.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,12,Tuesday,14,3.4,220.1,0,0,1022.8,0,82.8,15.5,137.3,60.5,54.1,72.8,0.5,277.7,495.6
Dec,12,Tuesday,15,3,232.7,0,0,1330.4,0,85.2,17.8,147.5,60.5,54.1,72.8,0.5,277.7,495.6
Dec,12,Tuesday,16,2.3,221.4,0,0,1025.6,0,89.9,21.1,131.4,60.5,54.1,72.8,0.5,277.7,495.6
Dec,12,Tuesday,17,1.5,278.4,0,0,691.1,0,109.8,4.7,168.6,60.5,54.1,72.8,0.3,158.8,283.3
Dec,12,Tuesday,18,0.8,362.4,0,0,508,0,136.8,3.4,225.6,60.5,54.1,72.8,0.2,95.9,171.2
Dec,12,Tuesday,19,0.6,331.2,0,0,508,0,142.3,3.1,189,60.5,54.1,72.8,0.2,95.9,171.2
Dec,12,Tuesday,20,0.3,346.4,0,0,419.7,0,154.8,2.5,191.7,60.5,54.1,72.8,0.1,65.1,116
Dec,12,Tuesday,21,0.1,420.6,0,0,401.1,0,162.7,2,257.8,60.5,54.1,72.8,0.1,61.8,110
Dec,12,Tuesday,22,-0.2,10.9,0,0,117.9,0,0,1.1,10.8,0,0,0.1,0.1,30.3,54
Dec,12,Tuesday,23,-0.6,13.7,0,0,75.9,0,0,0.7,13.7,0,0,0.1,0,15.3,27.6
Dec,13,Wednesday,0,-0.9,15.2,0,0,75.9,0,0,0.7,15.1,0,0,0.3,0,15.3,27.6
Dec,13,Wednesday,1,-0.3,16.4,0,0,76,0,0,0.6,16.3,0,0,0.3,0,15.3,27.6
Dec,13,Wednesday,2,0.2,17.8,0,0,76.1,0,0,0.6,17.7,0,0,0.3,0,15.3,27.6
Dec,13,Wednesday,3,0.8,20.5,0,0,76.2,0,0,0.6,20.5,0,0,0.4,0,15.3,27.6
Dec,13,Wednesday,4,0.7,23.1,0,0,76.3,0,0,0.6,23.1,0,0,0.4,0,15.3,27.6
Dec,13,Wednesday,5,0.7,24.1,0,0,118.2,0,0,0.7,23.9,0,0,0.4,0.1,30.3,54
Dec,13,Wednesday,6,0.6,525.1,0,0,310.6,0,181.6,0.7,343.6,60.5,54.1,72.8,0.1,30.3,54
Dec,13,Wednesday,7,0.7,477.6,0,0,490.1,0,168.4,1.9,309.3,60.5,54.1,72.8,0.2,91.5,163.1
Dec,13,Wednesday,8,0.9,269.5,0,0,1004.3,0,136.6,9.2,132.9,60.5,54.1,72.8,0.5,273.3,487.6
Dec,13,Wednesday,9,1,254.3,0,0,1020.9,0,128.5,6.7,125.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,13,Wednesday,10,1,239,0,0,1020.1,0,121.5,7,117.3,60.5,54.1,72.8,0.5,277.7,495.6
Dec,13,Wednesday,11,1.1,255.6,0,0,1020.2,0,115.9,8.3,139.9,60.5,54.1,72.8,0.5,277.7,495.6
Dec,13,Wednesday,12,1.1,259.4,0,0,1865.3,0,117.8,6.6,141.6,60.5,54.1,72.8,0.5,247.9,442.5
Dec,13,Wednesday,13,0.8,254.7,0,0,1219.5,0,119.1,15.6,135.6,60.5,54.1,72.8,0.5,277.7,495.6
Dec,13,Wednesday,14,0.5,250.1,0,0,1021.5,0,122.3,18,127.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,13,Wednesday,15,0.2,253.9,0,0,1329.3,0,126.5,21.8,127.5,60.5,54.1,72.8,0.5,277.7,495.6
Dec,13,Wednesday,16,0.1,234,0,0,1024.9,0,127,26.5,107.2,60.5,54.1,72.8,0.5,277.7,495.6
Dec,13,Wednesday,17,-0.1,332.3,0,0,690.7,0,149.9,4.8,182.5,60.5,54.1,72.8,0.3,158.8,283.3
Dec,13,Wednesday,18,-0.2,367,0,0,507.8,0,161.1,3.2,205.9,60.5,54.1,72.8,0.2,95.9,171.2
Dec,13,Wednesday,19,-0.8,382.8,0,0,507.7,0,179.4,3.1,203.5,60.5,54.1,72.8,0.2,95.9,171.2
Dec,13,Wednesday,20,-1.3,390.7,0,0,419.4,0,197.7,2,193,60.5,54.1,72.8,0.1,65.1,116
Dec,13,Wednesday,21,-1.9,499.1,0,0,400.8,0,218.9,2.2,280.3,60.5,54.1,72.8,0.1,61.8,110
Dec,13,Wednesday,22,-1.9,15.1,0,0,117.7,0,0,1.1,15.2,0,0,0.3,0.1,30.3,54
Dec,13,Wednesday,23,-2,16.9,0,0,75.8,0,0,0.7,16.8,0,0,0.3,0,15.3,27.6
Dec,14,Thursday,0,-2,20.3,0,0,75.9,0,0,0.7,20.4,0,0,0.4,0,15.3,27.6
Dec,14,Thursday,1,-2.2,24.3,0,0,75.9,0,0,0.6,24.3,0,0,0.4,0,15.3,27.6
Dec,14,Thursday,2,-2.4,28.3,0,0,76,0,0,0.6,28.2,0,0,0.5,0,15.3,27.6
Dec,14,Thursday,3,-2.6,36.2,0,0,76.1,0,0,0.6,36.2,0,0,0.6,0,15.3,27.6
Dec,14,Thursday,4,-2.3,41.1,0,0,76.2,0,0,0.5,41,0,0,0.6,0,15.3,27.6
Dec,14,Thursday,5,-2,41.7,0,0,118.1,0,0,0.7,41.6,0,0,0.6,0.1,30.3,54
Dec,14,Thursday,6,-1.7,617.5,0,0,310.3,0,248.9,0.7,368.7,60.5,54.1,72.8,0.1,30.3,54
Dec,14,Thursday,7,-1.5,564.1,0,0,489.7,0,233.1,1.9,331.2,60.5,54.1,72.8,0.2,91.5,163.1
Dec,14,Thursday,8,-1.4,330.7,0,0,1003.7,0,202.1,6.4,128.6,60.5,54.1,72.8,0.5,273.3,487.6
Dec,14,Thursday,9,-1.2,325.6,0,0,1020.4,0,194,6.4,131.4,60.5,54.1,72.8,0.5,277.7,495.6
Dec,14,Thursday,10,-1.1,315.4,0,0,1019.7,0,186.2,6.7,128.9,60.5,54.1,72.8,0.5,277.7,495.6
Dec,14,Thursday,11,-0.9,289.5,0,0,1019.7,0,175.1,7.1,114.4,60.5,54.1,72.8,0.5,277.7,495.6
Dec,14,Thursday,12,-0.8,319.5,0,0,1864.9,0,174,6.1,145.3,60.5,54.1,72.8,0.5,247.9,442.5
Dec,14,Thursday,13,-1,288.6,0,0,1218.7,0,171.9,9,116.9,60.5,54.1,72.8,0.5,277.7,495.6
Dec,14,Thursday,14,-1.2,303.8,0,0,1020.8,0,174.2,13.1,129.5,60.5,54.1,72.8,0.5,277.7,495.6
Dec,14,Thursday,15,-1.4,297.3,0,0,1328.6,0,175.6,15.5,121.6,60.5,54.1,72.8,0.5,277.7,495.6
Dec,14,Thursday,16,-1.4,297.9,0,0,1024.2,0,172.7,20.6,125.2,60.5,54.1,72.8,0.5,277.7,495.6
Dec,14,Thursday,17,-1.4,357.1,0,0,690.5,0,192.6,4.8,164.5,60.5,54.1,72.8,0.3,158.8,283.3
Dec,14,Thursday,18,-1.4,415.8,0,0,507.7,0,202.6,3.2,213.2,60.5,54.1,72.8,0.2,95.9,171.2
Dec,14,Thursday,19,-1.3,375.6,0,0,507.7,0,200.8,3.2,174.9,60.5,54.1,72.8,0.2,95.9,171.2
Dec,14,Thursday,20,-1.3,418,0,0,419.4,0,204.3,2.1,213.8,60.5,54.1,72.8,0.1,65.1,116
Dec,14,Thursday,21,-1.2,424.8,0,0,400.9,0,205.2,2.2,219.5,60.5,54.1,72.8,0.1,61.8,110
Dec,14,Thursday,22,-1.2,16.3,0,0,117.8,0,0,0.9,16.4,0,0,0.3,0.1,30.3,54
Dec,14,Thursday,23,-1.2,21,0,0,76,0,0,0.7,21,0,0,0.4,0,15.3,27.6
Dec,15,Friday,0,-1.2,24.6,0,0,76,0,0,0.7,24.5,0,0,0.4,0,15.3,27.6
Dec,15,Friday,1,-1.2,31.7,0,0,76.1,0,0,0.7,31.7,0,0,0.6,0,15.3,27.6
Dec,15,Friday,2,-1.2,38,0,0,76.2,0,0,0.6,38.1,0,0,0.6,0,15.3,27.6
Dec,15,Friday,3,-1.2,47.7,0,0,76.4,0,0,0.6,47.7,0,0,0.6,0,15.3,27.6
Dec,15,Friday,4,-1.4,56.2,0,0,76.5,0,0,0.5,56.1,0,0,0.9,0,15.3,27.6
Dec,15,Friday,5,-1.6,57.4,0,0,118.3,0,0,0.7,57.4,0,0,0.9,0.1,30.3,54
Dec,15,Friday,6,-1.8,652.6,0,0,310.3,0,250.8,0.7,401.9,60.5,54.1,72.8,0.1,30.3,54
Dec,15,Friday,7,-1.6,590.9,0,0,489.7,0,237,1.8,353.7,60.5,54.1,72.8,0.2,91.5,163.1
Dec,15,Friday,8,-1.3,332.4,0,0,1003.8,0,201.8,7.2,130.6,60.5,54.1,72.8,0.5,273.3,487.6
Dec,15,Friday,9,-1.1,315.8,0,0,1020.4,0,192.3,6.6,123.6,60.5,54.1,72.8,0.5,277.7,495.6
Dec,15,Friday,10,-0.3,265.7,0,0,1019.8,0,159.6,6.9,106.2,60.5,54.1,72.8,0.5,277.7,495.6
Dec,15,Friday,11,0.6,254.7,0,0,1020,0,131.6,7.4,123.3,60.5,54.1,72.8,0.5,277.7,495.6
Dec,15,Friday,12,1.4,246,0,0,1865.4,0,113.5,6.7,132.5,60.5,54.1,72.8,0.5,247.9,442.5
Dec,15,Friday,13,1.9,222.6,0,0,1219.9,0,97,15.2,125.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,15,Friday,14,2.3,207.6,0,0,1022.4,0,90.6,20.5,117.1,60.5,54.1,72.8,0.5,277.7,495.6
Dec,15,Friday,15,2.8,203.9,0,0,1331,0,86.6,27.9,117.4,60.5,54.1,72.8,0.5,277.7,495.6
Dec,15,Friday,16,2.4,192,0,0,1026.4,0,89.2,33,103,60.5,54.1,72.8,0.5,277.7,495.6
Dec,15,Friday,17,2.1,259.9,0,0,691.3,0,97.7,4.9,162.3,60.5,54.1,72.8,0.3,158.8,283.3
Dec,15,Friday,18,1.7,310.4,0,0,508.3,0,112.7,3.5,197.7,60.5,54.1,72.8,0.2,95.9,171.2
Dec,15,Friday,19,2.1,290.6,0,0,508.4,0,104.6,3.2,186,60.5,54.1,72.8,0.2,95.9,171.2
Dec,15,Friday,20,2.6,294.3,0,0,420.3,0,96.9,2.7,197.4,60.5,54.1,72.8,0.1,65.1,116
Dec,15,Friday,21,3,317.6,0,0,401.9,0,91.9,2.3,225.6,60.5,54.1,72.8,0.1,61.8,110
Dec,15,Friday,22,3.5,8,0,0,119,0,0,1.3,8,0,0,0.2,0.1,30.3,54
Dec,15,Friday,23,3.9,8.9,0,0,77.3,0,0,0.8,9,0,0,0.1,0,15.3,27.6
Dec,16,Saturday,0,4.4,9.9,0,0,77.8,0,0,0.8,9.9,0,0,0.1,0,15.3,27.6
Dec,16,Saturday,1,5,10.7,0,0,78.8,0,0,0.8,10.7,0,0,0.1,0,15.3,27.6
Dec,16,Saturday,2,5.7,10.9,0,0,81.3,0,0,0.7,10.9,0,0,0.1,0,15.3,27.6
Dec,16,Saturday,3,6.3,11.1,13.9,4.1,76.7,0,0,0.7,11.2,0,0,0.1,0,15.3,27.6
Dec,16,Saturday,4,7.2,10.9,13.8,4.1,76.8,0,0,0.7,10.8,0,0,0.1,0,15.3,27.6
Dec,16,Saturday,5,8.2,10.5,13.8,4.2,76.8,0,0,0.7,10.4,0,0,0.1,0,15.3,27.6
Dec,16,Saturday,6,9.1,366.4,14.4,4.4,311.5,0,48.6,1.2,317.8,60.5,54.1,72.8,0.1,30.3,54
Dec,16,Saturday,7,8.4,381.5,14.1,4.2,313.7,0,52.9,0.9,328.6,60.5,54.1,72.8,0.1,30.9,55
Dec,16,Saturday,8,7.7,248.9,15.5,4.6,488.5,0,56.9,2.3,192,60.5,54.1,72.8,0.2,92.6,165.1
Dec,16,Saturday,9,7,249.6,15.6,4.6,500.6,0,61.2,2.4,188.4,60.5,54.1,72.8,0.2,95.9,171.2
Dec,16,Saturday,10,6.9,236.4,15.8,4.7,513.3,0,61.9,2.6,174.5,60.5,54.1,72.8,0.2,99.2,177.2
Dec,16,Saturday,11,6.8,230.6,15.4,4.6,513.2,0,62.5,2.3,168.1,60.5,54.1,72.8,0.2,99.2,177.2
Dec,16,Saturday,12,6.7,354.9,14.4,4.3,1316.2,0,62.9,1.2,291.9,60.5,54.1,72.8,0.2,54.5,97.7
Dec,16,Saturday,13,6.4,355.8,14.1,4.2,586.1,0,64.9,1,290.9,60.5,54.1,72.8,0.2,54.5,97.7
Dec,16,Saturday,14,6,371.7,14.1,4.2,387.9,0,67.2,0.9,304.4,60.5,54.1,72.8,0.2,54.5,97.7
Dec,16,Saturday,15,5.7,371.7,0,0,700.2,0,68.9,1,302.9,60.5,54.1,72.8,0.2,54.5,97.7
Dec,16,Saturday,16,5.5,373.7,0,0,394.5,0,70.2,0.9,303.6,60.5,54.1,72.8,0.2,54.5,97.7
Dec,16,Saturday,17,5.4,398.2,0,0,312.2,0,70.8,0.2,327.3,60.5,54.1,72.8,0.1,24.6,44.6
Dec,16,Saturday,18,5.2,4,0,0,72,0,0,0,4,0,0,0.1,0.1,20.2,36.5
Dec,16,Saturday,19,5.1,4.7,0,0,89.9,0,0,0.1,4.7,0,0,0.1,0.1,18,32.5
Dec,16,Saturday,20,5,5.2,0,0,89.7,0,0,0.1,5.1,0,0,0.1,0.1,18,32.5
Dec,16,Saturday,21,4.9,9.9,0,0,80.6,0,0,0.1,10,0,0,0.1,0,15.8,28.5
Dec,16,Saturday,22,4.9,12,0,0,78.4,0,0,0.1,12,0,0,0.1,0,15.3,27.6
Dec,16,Saturday,23,4.9,19.1,0,0,78.5,0,0,0.1,19.1,0,0,0.3,0,15.3,27.6
Dec,17,Sunday,0,4.9,28.7,0,0,78.7,0,0,0.1,28.6,0,0,0.3,0,15.3,27.6
Dec,17,Sunday,1,4.6,36.9,0,0,78.4,0,0,0.1,36.9,0,0,0.4,0,15.3,27.6
Dec,17,Sunday,2,4.3,44,0,0,78.1,0,0,0.1,44,0,0,0.7,0,15.3,27.6
Dec,17,Sunday,3,4,51.2,0,0,77.9,0,0,0.1,51.2,0,0,0.7,0,15.3,27.6
Dec,17,Sunday,4,3.8,59,0,0,77.8,0,0,0.1,58.9,0,0,0.7,0,15.3,27.6
Dec,17,Sunday,5,3.6,65.8,0,0,52.9,0,0,0,65.8,0,0,0.9,0,15.3,27.6
Dec,17,Sunday,6,3.4,71,0,0,53,0,0,0,70.9,0,0,1.1,0,15.3,27.6
Dec,17,Sunday,7,3.3,75.1,0,0,53.1,0,0,0,75,0,0,1.2,0,15.3,27.6
Dec,17,Sunday,8,3.3,65.4,0,0,53.2,0,0,0,65.4,0,0,0.8,0,15.8,28.5
Dec,17,Sunday,9,3.2,52,0,0,51.8,0,0,0,51.9,0,0,0.7,0,15.8,28.5
Dec,17,Sunday,10,3.3,44.8,0,0,64.3,0,0,0,44.9,0,0,0.6,0.1,19.1,34.5
Dec,17,Sunday,11,3.3,39.7,0,0,88.9,0,0,0.3,39.8,0,0,0.6,0.1,19.1,34.5
Dec,17,Sunday,12,3.4,27.3,0,0,1001.8,0,0,0,27.3,0,0,0.3,0.1,21.3,38.6
Dec,17,Sunday,13,2.8,34.3,0,0,271.9,0,0,0,34.3,0,0,0.4,0.1,21.3,38.6
Dec,17,Sunday,14,2.2,49.3,0,0,74,0,0,0,49.2,0,0,0.6,0.1,21.3,38.6
Dec,17,Sunday,15,1.6,60.9,0,0,381.9,0,0,0,60.7,0,0,0.9,0.1,21.3,38.6
Dec,17,Sunday,16,1.1,67.6,0,0,77.4,0,0,0,67.5,0,0,1,0.1,21.3,38.6
Dec,17,Sunday,17,0.6,74.5,0,0,70.6,0,0,0,74.7,0,0,1.2,0.1,19.1,34.5
Dec,17,Sunday,18,0.1,85.6,0,0,59.8,0,0,0,85.6,0,0,1.2,0,16.9,30.5
Dec,17,Sunday,19,0.1,92.6,0,0,53.3,0,0,0,92.7,0,0,1.2,0,15.3,27.6
Dec,17,Sunday,20,0,96.9,0,0,53.4,0,0,0,96.9,0,0,1.3,0,15.3,27.6
Dec,17,Sunday,21,0,100.3,0,0,53.4,0,0,0,100.3,0,0,1.4,0,15.3,27.6
Dec,17,Sunday,22,0.3,101.8,0,0,53.4,0,0,0,101.9,0,0,1.4,0,15.3,27.6
Dec,17,Sunday,23,0.7,102.2,0,0,53.4,0,0,0,102.2,0,0,1.4,0,15.3,27.6
Dec,18,Monday,0,1,108.4,0,0,53.5,0,0,0,108.4,0,0,1.7,0,15.3,27.6
Dec,18,Monday,1,1.4,111.8,0,0,53.6,0,0,0,111.8,0,0,1.7,0,15.3,27.6
Dec,18,Monday,2,1.8,114.6,0,0,53.6,0,0,0,114.6,0,0,1.7,0,15.3,27.6
Dec,18,Monday,3,2.2,115.4,0,0,53.6,0,0,0,115.3,0,0,1.8,0,15.3,27.6
Dec,18,Monday,4,1.9,128.1,0,0,53.8,0,0,0,128.1,0,0,1.9,0,15.3,27.6
Dec,18,Monday,5,1.5,119.8,0,0,95.6,0,0,0,119.8,0,0,1.8,0.1,30.3,54
Dec,18,Monday,6,1.2,659.2,0,0,310.7,0,212.8,0.1,446.6,60.5,54.1,72.8,0.1,30.3,54
Dec,18,Monday,7,1.2,574.2,0,0,490.1,0,204.6,0.8,369.5,60.5,54.1,72.8,0.2,91.5,163.1
Dec,18,Monday,8,1.3,410.2,0,0,1004.1,0,167,3.8,243.3,60.5,54.1,72.8,0.5,273.3,487.6
Dec,18,Monday,9,1.3,403.8,0,0,1020.8,0,157.1,4.3,246.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,18,Monday,10,1.5,384.2,0,0,1020.1,0,143.6,4.6,240.6,60.5,54.1,72.8,0.5,277.7,495.6
Dec,18,Monday,11,1.6,383.6,0,0,1020.1,0,133.3,5.1,250.3,60.5,54.1,72.8,0.5,277.7,495.6
Dec,18,Monday,12,1.8,406.6,0,0,1865.3,0,128.7,4.6,278,60.5,54.1,72.8,0.5,247.9,442.5
Dec,18,Monday,13,1.7,266.8,0,0,1219.2,0,122.9,6,144,60.5,54.1,72.8,0.5,277.7,495.6
Dec,18,Monday,14,1.5,265.5,0,0,1021,0,125.1,5.9,140.3,60.5,54.1,72.8,0.5,277.7,495.6
Dec,18,Monday,15,1.4,250.8,0,0,1328.7,0,124.8,6.2,126.1,60.5,54.1,72.8,0.5,277.7,495.6
Dec,18,Monday,16,1.1,269,0,0,1024,0,129.6,6.5,139.6,60.5,54.1,72.8,0.5,277.7,495.6
Dec,18,Monday,17,0.9,420,0,0,690.9,0,146.2,3.7,273.8,60.5,54.1,72.8,0.3,158.8,283.3
Dec,18,Monday,18,0.6,448.9,0,0,507.9,0,166.7,2.1,282.4,60.5,54.1,72.8,0.2,95.9,171.2
Dec,18,Monday,19,0.6,443.9,0,0,507.9,0,168.1,2.3,275.9,60.5,54.1,72.8,0.2,95.9,171.2
Dec,18,Monday,20,0.5,473.9,0,0,419.6,0,176.4,1.4,297.4,60.5,54.1,72.8,0.1,65.1,116
Dec,18,Monday,21,0.5,487.6,0,0,401.1,0,178.4,1.4,309.2,60.5,54.1,72.8,0.1,61.8,110
Dec,18,Monday,22,0.4,13.4,0,0,117.9,0,0,0.7,13.5,0,0,0.1,0.1,30.3,54
Dec,18,Monday,23,0.4,16.2,0,0,76.1,0,0,0.6,16.2,0,0,0.2,0,15.3,27.6
Dec,19,Tuesday,0,0.3,21.3,0,0,76.2,0,0,0.5,21.4,0,0,0.4,0,15.3,27.6
Dec,19,Tuesday,1,0.3,29.4,0,0,76.3,0,0,0.5,29.4,0,0,0.6,0,15.3,27.6
Dec,19,Tuesday,2,0.2,41.4,0,0,76.4,0,0,0.5,41.4,0,0,0.7,0,15.3,27.6
Dec,19,Tuesday,3,0.2,49.8,0,0,76.6,0,0,0.5,49.8,0,0,0.8,0,15.3,27.6
Dec,19,Tuesday,4,0.1,57.7,0,0,76.7,0,0,0.4,57.6,0,0,0.9,0,15.3,27.6
Dec,19,Tuesday,5,-0.1,58.1,0,0,118.5,0,0,0.6,58,0,0,0.9,0.1,30.3,54
Dec,19,Tuesday,6,-0.2,642.8,0,0,310.5,0,221.1,0.4,421.6,60.5,54.1,72.8,0.1,30.3,54
Dec,19,Tuesday,7,-0.4,579.5,0,0,489.8,0,217.6,1.4,362.1,60.5,54.1,72.8,0.2,91.5,163.1
Dec,19,Tuesday,8,-0.6,361.6,0,0,1003.8,0,193.1,5.9,168.6,60.5,54.1,72.8,0.5,273.3,487.6
Dec,19,Tuesday,9,-0.8,323.1,0,0,1020.5,0,194.7,6.2,128.3,60.5,54.1,72.8,0.5,277.7,495.6
Dec,19,Tuesday,10,-0.6,324.2,0,0,1019.7,0,187.5,6.3,136.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,19,Tuesday,11,-0.4,303.1,0,0,1019.8,0,177.2,6.5,125.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,19,Tuesday,12,-0.2,330.3,0,0,1864.9,0,172.7,5.9,157.5,60.5,54.1,72.8,0.5,247.9,442.5
Dec,19,Tuesday,13,-0.2,270.9,0,0,1218.8,0,165.6,8.5,105.1,60.5,54.1,72.8,0.5,277.7,495.6
Dec,19,Tuesday,14,-0.2,282.1,0,0,1020.6,0,160.7,7,121.2,60.5,54.1,72.8,0.5,277.7,495.6
Dec,19,Tuesday,15,-0.2,272.5,0,0,1328.3,0,156.4,7.2,115.9,60.5,54.1,72.8,0.5,277.7,495.6
Dec,19,Tuesday,16,-0.3,284.1,0,0,1023.8,0,153.8,8.8,130.3,60.5,54.1,72.8,0.5,277.7,495.6
Dec,19,Tuesday,17,-0.3,328.7,0,0,690.7,0,171.1,4.6,157.7,60.5,54.1,72.8,0.3,158.8,283.3
Dec,19,Tuesday,18,-0.4,355.5,0,0,507.8,0,183.6,3.2,171.9,60.5,54.1,72.8,0.2,95.9,171.2
Dec,19,Tuesday,19,-0.8,363.5,0,0,507.7,0,196.4,2.9,167.2,60.5,54.1,72.8,0.2,95.9,171.2
Dec,19,Tuesday,20,-1.2,530.4,0,0,419.4,0,213.7,2.2,316.7,60.5,54.1,72.8,0.1,65.1,116
Dec,19,Tuesday,21,-1.6,552,0,0,400.8,0,225.9,1.8,326.3,60.5,54.1,72.8,0.1,61.8,110
Dec,19,Tuesday,22,-1.9,16.5,0,0,117.7,0,0,0.9,16.6,0,0,0.3,0.1,30.3,54
Dec,19,Tuesday,23,-2.3,22.3,0,0,75.9,0,0,0.7,22.3,0,0,0.4,0,15.3,27.6
Dec,20,Wednesday,0,-2.6,29.8,0,0,76,0,0,0.6,29.8,0,0,0.5,0,15.3,27.6
Dec,20,Wednesday,1,-2.2,37.4,0,0,76.1,0,0,0.6,37.4,0,0,0.6,0,15.3,27.6
Dec,20,Wednesday,2,-1.9,47.9,0,0,76.3,0,0,0.6,48,0,0,0.7,0,15.3,27.6
Dec,20,Wednesday,3,-1.5,53.9,0,0,76.4,0,0,0.6,53.8,0,0,0.9,0,15.3,27.6
Dec,20,Wednesday,4,-1.4,62.4,0,0,76.5,0,0,0.5,62.5,0,0,0.9,0,15.3,27.6
Dec,20,Wednesday,5,-1.3,61.8,0,0,118.4,0,0,0.7,62,0,0,0.9,0.1,30.3,54
Dec,20,Wednesday,6,-1.2,672.3,0,0,310.4,0,240.3,0.8,432,60.5,54.1,72.8,0.1,30.3,54
Dec,20,Wednesday,7,-0.9,593.1,0,0,489.8,0,222.4,1.8,370.6,60.5,54.1,72.8,0.2,91.5,163.1
Dec,20,Wednesday,8,-0.6,314.1,0,0,1003.8,0,189.7,6.1,124.7,60.5,54.1,72.8,0.5,273.3,487.6
Dec,20,Wednesday,9,-0.3,296,0,0,1020.6,0,176.7,6.3,119.4,60.5,54.1,72.8,0.5,277.7,495.6
Dec,20,Wednesday,10,0,261.4,0,0,1019.9,0,162.1,6.7,99.2,60.5,54.1,72.8,0.5,277.7,495.6
Dec,20,Wednesday,11,0.4,245.1,0,0,1020,0,145.9,7,99.4,60.5,54.1,72.8,0.5,277.7,495.6
Dec,20,Wednesday,12,0.7,263.1,0,0,1865.2,0,138.6,6.4,124.4,60.5,54.1,72.8,0.5,247.9,442.5
Dec,20,Wednesday,13,0.9,244.1,0,0,1219.1,0,126.8,8.8,117.5,60.5,54.1,72.8,0.5,277.7,495.6
Dec,20,Wednesday,14,1.1,236.9,0,0,1021.2,0,117.1,11.6,119.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,20,Wednesday,15,1.3,243.7,0,0,1329.3,0,109.4,16.4,134.5,60.5,54.1,72.8,0.5,277.7,495.6
Dec,20,Wednesday,16,1.7,226.3,0,0,1025.5,0,97.1,24.1,129.1,60.5,54.1,72.8,0.5,277.7,495.6
Dec,20,Wednesday,17,2,278.4,0,0,691.3,0,104.9,4.8,173.6,60.5,54.1,72.8,0.3,158.8,283.3
Dec,20,Wednesday,18,2.4,316.7,0,0,508.5,0,103.6,3.4,213.1,60.5,54.1,72.8,0.2,95.9,171.2
Dec,20,Wednesday,19,2.8,299.5,0,0,508.6,0,95.5,3.2,203.8,60.5,54.1,72.8,0.2,95.9,171.2
Dec,20,Wednesday,20,3.2,298.6,0,0,420.6,0,89.2,2.5,209.6,60.5,54.1,72.8,0.1,65.1,116
Dec,20,Wednesday,21,3.6,303,0,0,402.3,0,84.6,2.5,218.5,60.5,54.1,72.8,0.1,61.8,110
Dec,20,Wednesday,22,3.8,8.4,0,0,119.2,0,0,1.3,8.3,0,0,0.2,0.1,30.3,54
Dec,20,Wednesday,23,3.9,9.4,0,0,77.3,0,0,0.8,9.4,0,0,0.1,0,15.3,27.6
Dec,21,Thursday,0,4.1,11.2,0,0,77.5,0,0,0.8,11.1,0,0,0.1,0,15.3,27.6
Dec,21,Thursday,1,4,12.2,0,0,77.4,0,0,0.7,12.2,0,0,0.1,0,15.3,27.6
Dec,21,Thursday,2,3.8,14.2,0,0,77.3,0,0,0.7,14.3,0,0,0.1,0,15.3,27.6
Dec,21,Thursday,3,3.7,17.2,0,0,77.3,0,0,0.7,17.1,0,0,0.3,0,15.3,27.6
Dec,21,Thursday,4,3.6,19.7,0,0,77.2,0,0,0.6,19.7,0,0,0.3,0,15.3,27.6
Dec,21,Thursday,5,3.4,20.4,0,0,119,0,0,0.8,20.4,0,0,0.3,0.1,30.3,54
Dec,21,Thursday,6,3.3,456.7,0,0,311.5,0,108.1,1.1,348.6,60.5,54.1,72.8,0.1,30.3,54
Dec,21,Thursday,7,3.6,297,0,0,491.2,0,92.4,2.2,204.6,60.5,54.1,72.8,0.2,91.5,163.1
Dec,21,Thursday,8,3.9,214.4,0,0,1005.8,0,79.8,7.1,134.6,60.5,54.1,72.8,0.5,273.3,487.6
Dec,21,Thursday,9,4.2,200.5,0,0,1023.1,0,77.8,9.4,122.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,21,Thursday,10,4.3,192,0,0,1023,0,77.5,14.5,114.5,60.5,54.1,72.8,0.5,277.7,495.6
Dec,21,Thursday,11,4.3,205.4,0,0,1023.7,0,77.5,22.1,127.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,21,Thursday,12,4.4,219.7,0,0,1867.8,0,76.8,9.8,143,60.5,54.1,72.8,0.5,247.9,442.5
Dec,21,Thursday,13,4.1,197.6,0,0,1223.2,0,78.5,31.8,119.2,60.5,54.1,72.8,0.5,277.7,495.6
Dec,21,Thursday,14,3.9,200.1,0,0,1025.1,0,79.8,37.3,120.3,60.5,54.1,72.8,0.5,277.7,495.6
Dec,21,Thursday,15,3.6,203.3,0,0,1332.9,0,81.5,43.7,121.9,60.5,54.1,72.8,0.5,277.7,495.6
Dec,21,Thursday,16,3.3,195.3,0,0,1028.1,0,83.4,46.6,111.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,21,Thursday,17,3.1,245.2,0,0,691.8,0,84.5,5,160.8,60.5,54.1,72.8,0.3,158.8,283.3
Dec,21,Thursday,18,2.8,291.7,0,0,508.6,0,90.3,3.3,201.3,60.5,54.1,72.8,0.2,95.9,171.2
Dec,21,Thursday,19,2.4,259.6,0,0,508.5,0,96,3.4,163.6,60.5,54.1,72.8,0.2,95.9,171.2
Dec,21,Thursday,20,2,291,0,0,420.1,0,108.9,2.6,182.1,60.5,54.1,72.8,0.1,65.1,116
Dec,21,Thursday,21,1.6,355.3,0,0,401.4,0,121,2.2,234.1,60.5,54.1,72.8,0.1,61.8,110
Dec,21,Thursday,22,1.1,11.1,0,0,118.1,0,0,1.3,11,0,0,0.2,0.1,30.3,54
Dec,21,Thursday,23,0.7,13.9,0,0,76.2,0,0,0.8,13.9,0,0,0.1,0,15.3,27.6
Dec,22,Friday,0,0.2,15.5,0,0,76.1,0,0,0.7,15.4,0,0,0.3,0,15.3,27.6
Dec,22,Friday,1,0,17.9,0,0,76.1,0,0,0.7,17.9,0,0,0.3,0,15.3,27.6
Dec,22,Friday,2,-0.1,21.2,0,0,76.1,0,0,0.6,21.2,0,0,0.4,0,15.3,27.6
Dec,22,Friday,3,-0.3,24.3,0,0,76.1,0,0,0.6,24.1,0,0,0.4,0,15.3,27.6
Dec,22,Friday,4,-0.3,27.3,0,0,76.2,0,0,0.6,27.3,0,0,0.5,0,15.3,27.6
Dec,22,Friday,5,-0.4,29,0,0,118.1,0,0,0.7,29.1,0,0,0.5,0.1,30.3,54
Dec,22,Friday,6,-0.4,562,0,0,310.5,0,205.2,0.8,356.6,60.5,54.1,72.8,0.1,30.3,54
Dec,22,Friday,7,0.1,496.1,0,0,490,0,180.9,2,315.1,60.5,54.1,72.8,0.2,91.5,163.1
Dec,22,Friday,8,0.6,276.7,0,0,1004.2,0,139.8,7.5,137,60.5,54.1,72.8,0.5,273.3,487.6
Dec,22,Friday,9,1.1,240.5,0,0,1020.9,0,119.2,7.2,121.2,60.5,54.1,72.8,0.5,277.7,495.6
Dec,22,Friday,10,1.4,194.1,0,0,1020.4,0,104.5,9.4,89.6,60.5,54.1,72.8,0.5,277.7,495.6
Dec,22,Friday,11,1.7,181.1,0,0,1020.9,0,97.8,14.5,83.3,60.5,54.1,72.8,0.5,277.7,495.6
Dec,22,Friday,12,2,222.7,0,0,1865.6,0,95,6.7,127.8,60.5,54.1,72.8,0.5,247.9,442.5
Dec,22,Friday,13,1.7,176.2,0,0,1220.3,0,96.3,21.4,79.9,60.5,54.1,72.8,0.5,277.7,495.6
Dec,22,Friday,14,1.5,192.6,0,0,1022.4,0,98.1,26.7,94.5,60.5,54.1,72.8,0.5,277.7,495.6
Dec,22,Friday,15,1.2,187.6,0,0,1330.3,0,100.9,33,86.6,60.5,54.1,72.8,0.5,277.7,495.6
Dec,22,Friday,16,1.1,197.4,0,0,1025.9,0,101.5,36.7,95.9,60.5,54.1,72.8,0.5,277.7,495.6
Dec,22,Friday,17,0.9,269.8,0,0,691,0,118.2,5.1,151.4,60.5,54.1,72.8,0.3,158.8,283.3
Dec,22,Friday,18,0.8,345.9,0,0,508,0,128,3.4,217.7,60.5,54.1,72.8,0.2,95.9,171.2
Dec,22,Friday,19,0.8,327.2,0,0,508,0,129.6,3.2,197.6,60.5,54.1,72.8,0.2,95.9,171.2
Dec,22,Friday,20,0.9,349.3,0,0,419.8,0,130.3,2.3,219,60.5,54.1,72.8,0.1,65.1,116
Dec,22,Friday,21,0.9,364.7,0,0,401.2,0,132.1,2.1,232.5,60.5,54.1,72.8,0.1,61.8,110
Dec,22,Friday,22,0.7,7,0,0,118,0,0,1.3,7,0,0,0.2,0.1,30.3,54
Dec,22,Friday,23,0.4,10,0,0,76,0,0,0.8,10,0,0,0.1,0,15.3,27.6
Dec,23,Saturday,0,0.2,11.3,0,0,76,0,0,0.7,11.3,0,0,0.1,0,15.3,27.6
Dec,23,Saturday,1,0.3,14,0,0,76.1,0,0,0.7,14.1,0,0,0.1,0,15.3,27.6
Dec,23,Saturday,2,0.5,16.6,0,0,76.1,0,0,0.7,16.5,0,0,0.3,0,15.3,27.6
Dec,23,Saturday,3,0.6,19.8,0,0,76.2,0,0,0.6,19.8,0,0,0.3,0,15.3,27.6
Dec,23,Saturday,4,0.7,22.3,0,0,76.3,0,0,0.6,22.2,0,0,0.4,0,15.3,27.6
Dec,23,Saturday,5,0.9,24.7,0,0,76.3,0,0,0.6,24.5,0,0,0.5,0,15.3,27.6
Dec,23,Saturday,6,1,504.5,0,0,310.7,0,160.1,0.9,344.3,60.5,54.1,72.8,0.1,30.3,54
Dec,23,Saturday,7,1,506.6,0,0,312.9,0,161,0.8,345.6,60.5,54.1,72.8,0.1,30.9,55
Dec,23,Saturday,8,1,463.5,0,0,487.4,0,150.5,2,312.9,60.5,54.1,72.8,0.2,92.6,165.1
Dec,23,Saturday,9,1,465.2,0,0,499.6,0,148.7,2,316.5,60.5,54.1,72.8,0.2,95.9,171.2
Dec,23,Saturday,10,1.2,452.1,0,0,512.2,0,142.4,2,309.6,60.5,54.1,72.8,0.2,99.2,177.2
Dec,23,Saturday,11,1.4,438.5,0,0,512.3,0,138.3,1.8,300.2,60.5,54.1,72.8,0.2,99.2,177.2
Dec,23,Saturday,12,1.6,467.8,0,0,1315.6,0,138.3,0.9,329.4,60.5,54.1,72.8,0.2,54.5,97.7
Dec,23,Saturday,13,1.5,472.6,0,0,585.5,0,143.7,0.5,329,60.5,54.1,72.8,0.2,54.5,97.7
Dec,23,Saturday,14,1.3,466.7,0,0,387.3,0,151.3,0.5,315.5,60.5,54.1,72.8,0.2,54.5,97.7
Dec,23,Saturday,15,1.2,473.1,0,0,695,0,154.8,0.4,318.2,60.5,54.1,72.8,0.2,54.5,97.7
Dec,23,Saturday,16,0.7,487.4,0,0,390.3,0,170.9,0.3,316.4,60.5,54.1,72.8,0.2,54.5,97.7
