Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW],Precool Coil Load (kW),Preheat Coil Load (kW),Terminal Cooling Coil Load (kW),Terminal Heating Coil Load (kW),Ventilation Fan (kW),Exhaust Fan (kW),Terminal Fan (kW),Vent. Reclaim Device (kW),Lighting (kW),Electric Equipment (kW)
Dec,23,Saturday,17,0.3,535.1,0,0,284.7,0,191,0,344.2,60.5,54.1,72.8,0.1,24.6,44.6
Dec,23,Saturday,18,-0.2,13.6,0,0,72.2,0,0,0,13.6,0,0,0.1,0.1,20.2,36.5
Dec,23,Saturday,19,-0.5,30.3,0,0,63.5,0,0,0,30.1,0,0,0.3,0.1,18,32.5
Dec,23,Saturday,20,-0.8,43.2,0,0,63.7,0,0,0,43.3,0,0,0.5,0.1,18,32.5
Dec,23,Saturday,21,-1.1,56.3,0,0,55,0,0,0,56.3,0,0,0.9,0,15.8,28.5
Dec,23,Saturday,22,-1.3,68.6,0,0,53,0,0,0,68.7,0,0,0.9,0,15.3,27.6
Dec,23,Saturday,23,-1.5,78.3,0,0,53.1,0,0,0,78.2,0,0,1.2,0,15.3,27.6
Dec,24,Sunday,0,-1.7,87.6,0,0,53.2,0,0,0,87.6,0,0,1.3,0,15.3,27.6
Dec,24,Sunday,1,-1.8,94,0,0,53.3,0,0,0,94.1,0,0,1.4,0,15.3,27.6
Dec,24,Sunday,2,-1.9,101.6,0,0,53.4,0,0,0,101.5,0,0,1.4,0,15.3,27.6
Dec,24,Sunday,3,-2,114.1,0,0,53.6,0,0,0,114.2,0,0,1.5,0,15.3,27.6
Dec,24,Sunday,4,-2.3,132.9,0,0,53.9,0,0,0,132.8,0,0,2,0,15.3,27.6
Dec,24,Sunday,5,-2.7,149,0,0,54.1,0,0,0,149,0,0,2.1,0,15.3,27.6
Dec,24,Sunday,6,-3,160.5,0,0,54.3,0,0,0,160.5,0,0,2.3,0,15.3,27.6
Dec,24,Sunday,7,-2.9,167,0,0,54.4,0,0,0,166.9,0,0,2.3,0,15.3,27.6
Dec,24,Sunday,8,-2.7,166.5,0,0,54.7,0,0,0,166.6,0,0,2.3,0,15.8,28.5
Dec,24,Sunday,9,-2.6,165.5,0,0,53.4,0,0,0,165.5,0,0,2.3,0,15.8,28.5
Dec,24,Sunday,10,-2,156.5,0,0,65.9,0,0,0,156.6,0,0,2.3,0.1,19.1,34.5
Dec,24,Sunday,11,-1.5,128.3,0,0,65.5,0,0,0,128.3,0,0,1.7,0.1,19.1,34.5
Dec,24,Sunday,12,-0.9,127,0,0,1003.3,0,0,0,126.9,0,0,1.9,0.1,21.3,38.6
Dec,24,Sunday,13,-0.9,134.5,0,0,273.4,0,0,0,134.4,0,0,2,0.1,21.3,38.6
Dec,24,Sunday,14,-0.8,147.7,0,0,75.5,0,0,0,147.6,0,0,2.2,0.1,21.3,38.6
Dec,24,Sunday,15,-0.8,153.9,0,0,383.3,0,0,0,153.9,0,0,2.2,0.1,21.3,38.6
Dec,24,Sunday,16,-1.1,161,0,0,78.8,0,0,0,161,0,0,2.3,0.1,21.3,38.6
Dec,24,Sunday,17,-1.3,169.7,0,0,72,0,0,0,169.7,0,0,2.5,0.1,19.1,34.5
Dec,24,Sunday,18,-1.6,179.2,0,0,61.2,0,0,0,179.2,0,0,2.6,0,16.9,30.5
Dec,24,Sunday,19,-1.9,186.8,0,0,54.7,0,0,0,186.9,0,0,2.7,0,15.3,27.6
Dec,24,Sunday,20,-2.3,193.2,0,0,54.8,0,0,0,193.2,0,0,2.9,0,15.3,27.6
Dec,24,Sunday,21,-2.6,199,0,0,54.9,0,0,0,199,0,0,2.9,0,15.3,27.6
Dec,24,Sunday,22,-2.8,203.4,0,0,54.9,0,0,0,203.6,0,0,2.9,0,15.3,27.6
Dec,24,Sunday,23,-2.9,207,0,0,55,0,0,0,207,0,0,3,0,15.3,27.6
Dec,25,Monday,0,-3.1,211.3,0,0,55.1,0,0,0,211.4,0,0,3,0,15.3,27.6
Dec,25,Monday,1,-3.8,219.6,0,0,55.2,0,0,0,219.6,0,0,3.1,0,15.3,27.6
Dec,25,Monday,2,-4.5,227.7,0,0,55.3,0,0,0,227.6,0,0,3.2,0,15.3,27.6
Dec,25,Monday,3,-5.2,235.8,0,0,55.4,0,0,0,235.7,0,0,3.5,0,15.3,27.6
Dec,25,Monday,4,-5.4,239.3,0,0,55.5,0,0,0,239.2,0,0,3.5,0,15.3,27.6
Dec,25,Monday,5,-5.6,245.2,0,0,55.5,0,0,0,245.1,0,0,3.6,0,15.3,27.6
Dec,25,Monday,6,-5.8,247.9,0,0,55.6,0,0,0,247.8,0,0,3.6,0,15.3,27.6
Dec,25,Monday,7,-5.5,247.3,0,0,55.6,0,0,0,247.3,0,0,3.6,0,15.3,27.6
Dec,25,Monday,8,-5.2,227.1,0,0,55.6,0,0,0,227.1,0,0,3.3,0,15.8,28.5
Dec,25,Monday,9,-4.9,200,0,0,53.9,0,0,0,200,0,0,2.9,0,15.8,28.5
Dec,25,Monday,10,-3.9,129.6,0,0,65.5,0,0,0,129.6,0,0,1.9,0.1,19.1,34.5
Dec,25,Monday,11,-3,137.2,0,0,65.6,0,0,0,137,0,0,1.9,0.1,19.1,34.5
Dec,25,Monday,12,-2,152,0,0,1003.6,0,0,0,152,0,0,2.3,0.1,21.3,38.6
Dec,25,Monday,13,-1.8,165.2,0,0,273.8,0,0,0,165.2,0,0,2.3,0.1,21.3,38.6
Dec,25,Monday,14,-1.7,187,0,0,76,0,0,0,187,0,0,2.7,0.1,21.3,38.6
Dec,25,Monday,15,-1.5,195.1,0,0,383.9,0,0,0,195.1,0,0,2.8,0.1,21.3,38.6
Dec,25,Monday,16,-1.5,202.5,0,0,79.4,0,0,0,202.6,0,0,2.9,0.1,21.3,38.6
Dec,25,Monday,17,-1.4,209.9,0,0,72.6,0,0,0,209.9,0,0,2.9,0.1,19.1,34.5
Dec,25,Monday,18,-1.4,220.9,0,0,61.8,0,0,0,220.8,0,0,3.4,0,16.9,30.5
Dec,25,Monday,19,-1.3,227.6,0,0,55.3,0,0,0,227.6,0,0,3.5,0,15.3,27.6
Dec,25,Monday,20,-1.1,231.1,0,0,55.3,0,0,0,231.1,0,0,3.5,0,15.3,27.6
Dec,25,Monday,21,-1,234.7,0,0,55.4,0,0,0,234.6,0,0,3.5,0,15.3,27.6
Dec,25,Monday,22,-0.9,237.9,0,0,55.4,0,0,0,237.9,0,0,3.5,0,15.3,27.6
Dec,25,Monday,23,-0.9,241.9,0,0,55.5,0,0,0,241.9,0,0,3.5,0,15.3,27.6
Dec,26,Tuesday,0,-0.8,246.4,0,0,55.6,0,0,0,246.4,0,0,3.5,0,15.3,27.6
Dec,26,Tuesday,1,-0.7,249.3,0,0,55.6,0,0,0,249.4,0,0,3.5,0,15.3,27.6
Dec,26,Tuesday,2,-0.7,252.6,0,0,55.7,0,0,0,252.6,0,0,3.5,0,15.3,27.6
Dec,26,Tuesday,3,-0.6,254.2,0,0,55.7,0,0,0,254.2,0,0,3.5,0,15.3,27.6
Dec,26,Tuesday,4,-0.5,255.6,0,0,55.7,0,0,0,255.6,0,0,3.5,0,15.3,27.6
Dec,26,Tuesday,5,-0.5,258.1,0,0,55.7,0,0,0,258.1,0,0,3.5,0,15.3,27.6
Dec,26,Tuesday,6,-0.4,257.4,0,0,55.7,0,0,0,257.3,0,0,3.5,0,15.3,27.6
Dec,26,Tuesday,7,-0.3,257.8,0,0,55.7,0,0,0,257.9,0,0,3.5,0,15.3,27.6
Dec,26,Tuesday,8,-0.3,253.1,0,0,55.9,0,0,0,253.1,0,0,3.5,0,15.8,28.5
Dec,26,Tuesday,9,-0.2,247.7,0,0,54.6,0,0,0,247.7,0,0,3.5,0,15.8,28.5
Dec,26,Tuesday,10,-0.1,235.5,0,0,67.1,0,0,0,235.5,0,0,3.5,0.1,19.1,34.5
Dec,26,Tuesday,11,0.1,230.2,0,0,67,0,0,0,230.2,0,0,3.5,0.1,19.1,34.5
Dec,26,Tuesday,12,0.2,226.5,0,0,1004.7,0,0,0,226.5,0,0,3.3,0.1,21.3,38.6
Dec,26,Tuesday,13,0.2,229.1,0,0,274.8,0,0,0,229.1,0,0,3.3,0.1,21.3,38.6
Dec,26,Tuesday,14,0.3,233,0,0,76.7,0,0,0,233,0,0,3.4,0.1,21.3,38.6
Dec,26,Tuesday,15,0.3,236.5,0,0,384.5,0,0,0,236.5,0,0,3.4,0.1,21.3,38.6
Dec,26,Tuesday,16,0,241.3,0,0,80,0,0,0,241.2,0,0,3.4,0.1,21.3,38.6
Dec,26,Tuesday,17,-0.3,248.5,0,0,73.1,0,0,0,248.4,0,0,3.6,0.1,19.1,34.5
Dec,26,Tuesday,18,-0.6,257.9,0,0,62.4,0,0,0,257.9,0,0,3.9,0,16.9,30.5
Dec,26,Tuesday,19,-0.4,259,0,0,55.8,0,0,0,259.1,0,0,3.7,0,15.3,27.6
Dec,26,Tuesday,20,-0.2,258.5,0,0,55.7,0,0,0,258.6,0,0,3.7,0,15.3,27.6
Dec,26,Tuesday,21,0,257.3,0,0,55.7,0,0,0,257.2,0,0,3.7,0,15.3,27.6
Dec,26,Tuesday,22,0.1,257.2,0,0,55.7,0,0,0,257.1,0,0,3.7,0,15.3,27.6
Dec,26,Tuesday,23,0.1,258.3,0,0,55.7,0,0,0,258.4,0,0,3.7,0,15.3,27.6
Dec,27,Wednesday,0,0.2,260.1,0,0,55.8,0,0,0,260.1,0,0,3.7,0,15.3,27.6
Dec,27,Wednesday,1,0.3,260.6,0,0,55.8,0,0,0,260.5,0,0,3.7,0,15.3,27.6
Dec,27,Wednesday,2,0.3,261.6,0,0,55.8,0,0,0,261.6,0,0,3.7,0,15.3,27.6
Dec,27,Wednesday,3,0.4,261.2,0,0,55.8,0,0,0,261.3,0,0,3.7,0,15.3,27.6
Dec,27,Wednesday,4,0.6,259.4,0,0,55.8,0,0,0,259.2,0,0,3.7,0,15.3,27.6
Dec,27,Wednesday,5,0.8,230.7,0,0,97.2,0,0,0,230.7,0,0,3.3,0.1,30.3,54
Dec,27,Wednesday,6,1,900.3,0,0,286.7,0,226.8,0,673.5,60.5,54.1,72.8,0.1,30.3,54
Dec,27,Wednesday,7,1.3,699.7,0,0,466,0,221.1,0,478.4,60.5,54.1,72.8,0.2,91.5,163.1
Dec,27,Wednesday,8,1.5,417.2,0,0,1004,0,191.6,2.5,225.5,60.5,54.1,72.8,0.5,273.3,487.6
Dec,27,Wednesday,9,1.8,374.4,0,0,1020.8,0,177.9,3.3,196.4,60.5,54.1,72.8,0.5,277.7,495.6
Dec,27,Wednesday,10,2,356.7,0,0,1020.2,0,163.9,3.9,192.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,27,Wednesday,11,2.2,349.7,0,0,1020.3,0,148.6,4.5,201.1,60.5,54.1,72.8,0.5,277.7,495.6
Dec,27,Wednesday,12,2.4,367.6,0,0,1865.5,0,143.1,4,224.4,60.5,54.1,72.8,0.5,247.9,442.5
Dec,27,Wednesday,13,2.6,350.9,0,0,1219.4,0,124,5.2,226.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,27,Wednesday,14,2.9,347.8,0,0,1021.5,0,109.7,5.3,238.2,60.5,54.1,72.8,0.5,277.7,495.6
Dec,27,Wednesday,15,3.1,350.5,0,0,1329.4,0,96.6,6,253.8,60.5,54.1,72.8,0.5,277.7,495.6
Dec,27,Wednesday,16,3.4,332.9,0,0,1025,0,84.2,6.2,248.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,27,Wednesday,17,3.7,357.8,0,0,692.1,0,93.4,3.6,264.2,60.5,54.1,72.8,0.3,158.8,283.3
Dec,27,Wednesday,18,4,362.9,0,0,509.3,0,100.3,2,262.5,60.5,54.1,72.8,0.2,95.9,171.2
Dec,27,Wednesday,19,4.3,350.1,0,0,509.6,0,94.4,2.2,255.5,60.5,54.1,72.8,0.2,95.9,171.2
Dec,27,Wednesday,20,4.6,363.3,0,0,421.8,0,90.4,1.5,273,60.5,54.1,72.8,0.1,65.1,116
Dec,27,Wednesday,21,4.9,351.8,0,0,403.7,0,84.9,1.5,267,60.5,54.1,72.8,0.1,61.8,110
Dec,27,Wednesday,22,4.7,10.3,0,0,120.1,0,0,0.7,10.2,0,0,0.1,0.1,30.3,54
Dec,27,Wednesday,23,4.5,11.8,0,0,77.9,0,0,0.5,11.8,0,0,0.1,0,15.3,27.6
Dec,28,Thursday,0,4.3,13.2,0,0,77.7,0,0,0.5,13.2,0,0,0.1,0,15.3,27.6
Dec,28,Thursday,1,4.1,16.9,0,0,77.6,0,0,0.5,16.9,0,0,0.2,0,15.3,27.6
Dec,28,Thursday,2,4,20.5,0,0,77.5,0,0,0.5,20.6,0,0,0.2,0,15.3,27.6
Dec,28,Thursday,3,3.8,30.3,0,0,77.5,0,0,0.4,30.2,0,0,0.5,0,15.3,27.6
Dec,28,Thursday,4,3.6,40.4,0,0,77.5,0,0,0.4,40.4,0,0,0.7,0,15.3,27.6
Dec,28,Thursday,5,3.5,39.7,0,0,119.3,0,0,0.6,39.6,0,0,0.7,0.1,30.3,54
Dec,28,Thursday,6,3.3,516.2,0,0,311.4,0,137.6,0.5,378.7,60.5,54.1,72.8,0.1,30.3,54
Dec,28,Thursday,7,2.9,465.2,0,0,490.7,0,139.4,1.5,325.8,60.5,54.1,72.8,0.2,91.5,163.1
Dec,28,Thursday,8,2.4,378.3,0,0,1004.6,0,114.9,6,263.5,60.5,54.1,72.8,0.5,273.3,487.6
Dec,28,Thursday,9,2,319.6,0,0,1021.2,0,119.4,6.5,200.5,60.5,54.1,72.8,0.5,277.7,495.6
Dec,28,Thursday,10,1.6,274.8,0,0,1020.2,0,122.4,6.4,152.3,60.5,54.1,72.8,0.5,277.7,495.6
Dec,28,Thursday,11,1.1,245.2,0,0,1020.1,0,131.8,6.8,113.4,60.5,54.1,72.8,0.5,277.7,495.6
Dec,28,Thursday,12,0.7,351.7,0,0,1865.2,0,142.8,6.1,208.8,60.5,54.1,72.8,0.5,247.9,442.5
Dec,28,Thursday,13,0.6,276.6,0,0,1218.9,0,142,7,134.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,28,Thursday,14,0.5,280.5,0,0,1020.8,0,141.3,7.1,139.2,60.5,54.1,72.8,0.5,277.7,495.6
Dec,28,Thursday,15,0.4,268,0,0,1328.5,0,140.8,7.3,127.1,60.5,54.1,72.8,0.5,277.7,495.6
Dec,28,Thursday,16,0.7,254.6,0,0,1024,0,128.7,7.3,126,60.5,54.1,72.8,0.5,277.7,495.6
Dec,28,Thursday,17,0.9,313.9,0,0,690.9,0,135.5,4.7,178.3,60.5,54.1,72.8,0.3,158.8,283.3
Dec,28,Thursday,18,1.2,426.4,0,0,508.1,0,136.4,3.2,290.1,60.5,54.1,72.8,0.2,95.9,171.2
Dec,28,Thursday,19,1.2,412.4,0,0,508.1,0,138.6,3.1,273.8,60.5,54.1,72.8,0.2,95.9,171.2
Dec,28,Thursday,20,1.2,436.6,0,0,419.8,0,142.6,2.2,294,60.5,54.1,72.8,0.1,65.1,116
Dec,28,Thursday,21,1.2,450.1,0,0,401.3,0,144.6,2.2,305.6,60.5,54.1,72.8,0.1,61.8,110
Dec,28,Thursday,22,1.2,12.2,0,0,118.1,0,0,0.9,12.2,0,0,0.1,0.1,30.3,54
Dec,28,Thursday,23,1.3,13.7,0,0,76.3,0,0,0.7,13.7,0,0,0.1,0,15.3,27.6
Dec,29,Friday,0,1.3,14.7,0,0,76.3,0,0,0.7,14.8,0,0,0.2,0,15.3,27.6
Dec,29,Friday,1,1.3,17.6,0,0,76.3,0,0,0.6,17.5,0,0,0.3,0,15.3,27.6
Dec,29,Friday,2,1.3,20.9,0,0,76.4,0,0,0.6,21,0,0,0.4,0,15.3,27.6
Dec,29,Friday,3,1.3,23.9,0,0,76.4,0,0,0.6,23.8,0,0,0.5,0,15.3,27.6
Dec,29,Friday,4,1.4,31.3,0,0,76.5,0,0,0.6,31.3,0,0,0.6,0,15.3,27.6
Dec,29,Friday,5,1.4,32.1,0,0,118.4,0,0,0.7,32.1,0,0,0.6,0.1,30.3,54
Dec,29,Friday,6,1.5,535,0,0,310.8,0,162.9,0.8,372.1,60.5,54.1,72.8,0.1,30.3,54
Dec,29,Friday,7,1.4,482.4,0,0,490.2,0,156.7,2,325.7,60.5,54.1,72.8,0.2,91.5,163.1
Dec,29,Friday,8,1.3,262.6,0,0,1004.3,0,133.3,6.5,129.2,60.5,54.1,72.8,0.5,273.3,487.6
Dec,29,Friday,9,1.2,239.7,0,0,1020.9,0,131.8,6.5,108,60.5,54.1,72.8,0.5,277.7,495.6
Dec,29,Friday,10,1.3,231.8,0,0,1020.2,0,126.9,6.9,104.9,60.5,54.1,72.8,0.5,277.7,495.6
Dec,29,Friday,11,1.5,225.3,0,0,1020.3,0,116.8,6.9,108.4,60.5,54.1,72.8,0.5,277.7,495.6
Dec,29,Friday,12,1.6,253.6,0,0,1865.4,0,115.1,6.4,138.5,60.5,54.1,72.8,0.5,247.9,442.5
Dec,29,Friday,13,1.5,222.8,0,0,1219.3,0,110.2,8.7,112.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,29,Friday,14,1.3,244.4,0,0,1021.4,0,111.7,12.6,132.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,29,Friday,15,1.2,236.2,0,0,1329.3,0,109.4,16.6,126.6,60.5,54.1,72.8,0.5,277.7,495.6
Dec,29,Friday,16,1,244.4,0,0,1025,0,111.6,22,132.7,60.5,54.1,72.8,0.5,277.7,495.6
Dec,29,Friday,17,0.9,292.3,0,0,690.9,0,130.7,4.7,161.6,60.5,54.1,72.8,0.3,158.8,283.3
Dec,29,Friday,18,0.7,361.2,0,0,508,0,144.1,3.3,217.2,60.5,54.1,72.8,0.2,95.9,171.2
Dec,29,Friday,19,0.5,329.7,0,0,507.9,0,150.4,3.2,179.5,60.5,54.1,72.8,0.2,95.9,171.2
Dec,29,Friday,20,0.2,353.3,0,0,419.6,0,162.4,2.3,190.9,60.5,54.1,72.8,0.1,65.1,116
Dec,29,Friday,21,0,371.9,0,0,401,0,171.5,2.1,200.4,60.5,54.1,72.8,0.1,61.8,110
Dec,29,Friday,22,-0.2,14.5,0,0,117.9,0,0,1.1,14.5,0,0,0.2,0.1,30.3,54
Dec,29,Friday,23,-0.4,16.1,0,0,76,0,0,0.7,16.2,0,0,0.3,0,15.3,27.6
Dec,30,Saturday,0,-0.6,19.6,0,0,76,0,0,0.7,19.6,0,0,0.4,0,15.3,27.6
Dec,30,Saturday,1,-0.7,23.1,0,0,76.1,0,0,0.6,23.2,0,0,0.4,0,15.3,27.6
Dec,30,Saturday,2,-0.7,27.7,0,0,76.1,0,0,0.6,27.9,0,0,0.5,0,15.3,27.6
Dec,30,Saturday,3,-0.8,35.4,0,0,76.2,0,0,0.6,35.3,0,0,0.6,0,15.3,27.6
Dec,30,Saturday,4,-1,44,0,0,76.3,0,0,0.5,44,0,0,0.6,0,15.3,27.6
Dec,30,Saturday,5,-1.1,53.7,0,0,76.4,0,0,0.5,53.7,0,0,0.9,0,15.3,27.6
Dec,30,Saturday,6,-1.3,626.1,0,0,310.4,0,238.1,0.7,387.7,60.5,54.1,72.8,0.1,30.3,54
Dec,30,Saturday,7,-1.4,629,0,0,312.6,0,241.9,0.4,386.9,60.5,54.1,72.8,0.1,30.9,55
Dec,30,Saturday,8,-1.6,568,0,0,487,0,239.1,1.6,328.7,60.5,54.1,72.8,0.2,92.6,165.1
Dec,30,Saturday,9,-1.7,556.4,0,0,499.2,0,240.7,1.7,315.4,60.5,54.1,72.8,0.2,95.9,171.2
Dec,30,Saturday,10,-1.4,533.5,0,0,511.8,0,225.5,1.7,307.9,60.5,54.1,72.8,0.2,99.2,177.2
Dec,30,Saturday,11,-1,514.7,0,0,511.9,0,213,1.9,301.8,60.5,54.1,72.8,0.2,99.2,177.2
Dec,30,Saturday,12,-0.7,539.9,0,0,1315.2,0,214,1,326.1,60.5,54.1,72.8,0.2,54.5,97.7
Dec,30,Saturday,13,-0.7,534.1,0,0,585.1,0,216.8,0.7,317.5,60.5,54.1,72.8,0.2,54.5,97.7
Dec,30,Saturday,14,-0.8,528.9,0,0,387,0,220.8,0.4,308.1,60.5,54.1,72.8,0.2,54.5,97.7
Dec,30,Saturday,15,-0.8,532.7,0,0,694.7,0,222.7,0.6,310.1,60.5,54.1,72.8,0.2,54.5,97.7
Dec,30,Saturday,16,-0.6,537.3,0,0,390.1,0,219.1,0.4,318.2,60.5,54.1,72.8,0.2,54.5,97.7
Dec,30,Saturday,17,-0.3,554.8,0,0,308.4,0,214.7,0.1,340.1,60.5,54.1,72.8,0.1,24.6,44.6
Dec,30,Saturday,18,-0.1,9.8,0,0,72.1,0,0,0,9.7,0,0,0.1,0.1,20.2,36.5
Dec,30,Saturday,19,-0.2,24.7,0,0,63.5,0,0,0,24.6,0,0,0.3,0.1,18,32.5
Dec,30,Saturday,20,-0.2,36.7,0,0,63.6,0,0,0,36.7,0,0,0.5,0.1,18,32.5
Dec,30,Saturday,21,-0.3,48.2,0,0,54.9,0,0,0,48.3,0,0,0.6,0,15.8,28.5
Dec,30,Saturday,22,-0.7,62.3,0,0,52.9,0,0,0,62.3,0,0,0.8,0,15.3,27.6
Dec,30,Saturday,23,-1,73.2,0,0,53,0,0,0,73.2,0,0,1.2,0,15.3,27.6
Dec,31,Sunday,0,-1.4,82.3,0,0,53.2,0,0,0,82.4,0,0,1.3,0,15.3,27.6
Dec,31,Sunday,1,-1.9,100.9,0,0,53.4,0,0,0,100.8,0,0,1.4,0,15.3,27.6
Dec,31,Sunday,2,-2.5,123.7,0,0,53.8,0,0,0,123.9,0,0,1.7,0,15.3,27.6
Dec,31,Sunday,3,-3,139.9,0,0,54,0,0,0,139.9,0,0,2,0,15.3,27.6
Dec,31,Sunday,4,-2.7,148.4,0,0,54.1,0,0,0,148.3,0,0,2.3,0,15.3,27.6
Dec,31,Sunday,5,-2.3,152.9,0,0,54.2,0,0,0,152.9,0,0,2.3,0,15.3,27.6
Dec,31,Sunday,6,-2,157,0,0,54.3,0,0,0,157,0,0,2.3,0,15.3,27.6
Dec,31,Sunday,7,-1.6,159.3,0,0,54.3,0,0,0,159.3,0,0,2.3,0,15.3,27.6
Dec,31,Sunday,8,-1.3,156.6,0,0,54.5,0,0,0,156.7,0,0,2.3,0,15.8,28.5
Dec,31,Sunday,9,-0.9,152.5,0,0,53.2,0,0,0,152.6,0,0,2.3,0,15.8,28.5
Dec,31,Sunday,10,-0.7,146.4,0,0,65.7,0,0,0,146.4,0,0,2.2,0.1,19.1,34.5
Dec,31,Sunday,11,-0.5,144.6,0,0,65.7,0,0,0,144.7,0,0,2.1,0.1,19.1,34.5
Dec,31,Sunday,12,-0.3,142.4,0,0,1003.5,0,0,0,142.3,0,0,2,0.1,21.3,38.6
Dec,31,Sunday,13,-0.2,146.6,0,0,273.6,0,0,0,146.6,0,0,2,0.1,21.3,38.6
Dec,31,Sunday,14,-0.2,153.1,0,0,75.5,0,0,0,153.1,0,0,2.2,0.1,21.3,38.6
Dec,31,Sunday,15,-0.1,157.8,0,0,383.3,0,0,0,157.8,0,0,2.3,0.1,21.3,38.6
Dec,31,Sunday,16,0,160.5,0,0,78.8,0,0,0,160.7,0,0,2.4,0.1,21.3,38.6
Dec,31,Sunday,17,0.1,165.9,0,0,71.9,0,0,0,165.9,0,0,2.5,0.1,19.1,34.5
Dec,31,Sunday,18,0.2,171,0,0,61.1,0,0,0,171,0,0,2.6,0,16.9,30.5
Dec,31,Sunday,19,0.2,175.4,0,0,54.5,0,0,0,175.4,0,0,2.6,0,15.3,27.6
Dec,31,Sunday,20,0.3,177.5,0,0,54.6,0,0,0,177.4,0,0,2.6,0,15.3,27.6
Dec,31,Sunday,21,0.3,179.8,0,0,54.6,0,0,0,179.9,0,0,2.6,0,15.3,27.6
Dec,31,Sunday,22,0.3,181.9,0,0,54.6,0,0,0,182,0,0,2.6,0,15.3,27.6
Dec,31,Sunday,23,0.2,184.2,0,0,54.7,0,0,0,184.3,0,0,2.6,0,15.3,27.6
