Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW]
Jan,1,Sunday,0,-1.6,208.8,0,0,55
Jan,1,Sunday,1,-2.5,217.9,0,0,55.1
Jan,1,Sunday,2,-3.2,225.5,0,0,55.2
Jan,1,Sunday,3,-3.8,231.7,0,0,55.3
Jan,1,Sunday,4,-4.1,238.4,0,0,55.4
Jan,1,Sunday,5,-4.2,241.3,0,0,55.5
Jan,1,Sunday,6,-4.4,243.6,0,0,55.5
Jan,1,Sunday,7,-4.8,274.4,0,0,55.9
Jan,1,Sunday,8,-4,268.5,0,0,56.1
Jan,1,Sunday,9,-3,257.8,0,0,54.8
Jan,1,Sunday,10,-2.8,247.3,0,0,67.2
Jan,1,Sunday,11,-2,237,0,0,67
Jan,1,Sunday,12,-1.5,230.9,0,0,1004.8
Jan,1,Sunday,13,-1,229.9,0,0,274.8
Jan,1,Sunday,14,-1,237.7,0,0,76.7
Jan,1,Sunday,15,-1,243.9,0,0,384.5
Jan,1,Sunday,16,-0.8,245,0,0,80
Jan,1,Sunday,17,0,241.1,0,0,73
Jan,1,Sunday,18,0,247.8,0,0,62.2
Jan,1,Sunday,19,0,252.6,0,0,55.6
Jan,1,Sunday,20,0,255.1,0,0,55.7
Jan,1,Sunday,21,1,245.2,0,0,55.5
Jan,1,Sunday,22,0.5,253.1,0,0,55.6
Jan,1,Sunday,23,1,248.8,0,0,55.6
Jan,2,Monday,0,1,250.3,0,0,55.6
Jan,2,Monday,1,1.2,248.9,0,0,55.6
Jan,2,Monday,2,2,240.7,0,0,55.4
Jan,2,Monday,3,2,243.6,0,0,55.5
Jan,2,Monday,4,2.2,241.8,0,0,55.5
Jan,2,Monday,5,2,218,0,0,97
Jan,2,Monday,6,-5,1133.9,0,0,286.7
Jan,2,Monday,7,2.8,669.4,0,0,490.5
Jan,2,Monday,8,3,377.3,0,0,1004.6
Jan,2,Monday,9,3,345.7,0,0,1021.3
Jan,2,Monday,10,3.8,316.6,0,0,1021.2
Jan,2,Monday,11,4,313.3,0,0,1021.4
Jan,2,Monday,12,4,338.2,0,0,1866.6
Jan,2,Monday,13,3.7,332.4,0,0,1220.2
Jan,2,Monday,14,4,330.3,0,0,1022.4
Jan,2,Monday,15,3,362.3,0,0,1329.3
Jan,2,Monday,16,3.2,342.2,0,0,1024.9
Jan,2,Monday,17,3.1,380.5,0,0,691.6
Jan,2,Monday,18,3,398.3,0,0,508.6
Jan,2,Monday,19,3.3,387.2,0,0,508.8
Jan,2,Monday,20,4,390.5,0,0,421
Jan,2,Monday,21,4,388,0,0,402.5
Jan,2,Monday,22,4,11.9,0,0,119.3
Jan,2,Monday,23,4,13.2,0,0,77.4
Jan,3,Tuesday,0,4,15.6,0,0,77.5
Jan,3,Tuesday,1,4,19.7,0,0,77.5
Jan,3,Tuesday,2,4,26.6,0,0,77.6
Jan,3,Tuesday,3,4,34.4,0,0,77.7
Jan,3,Tuesday,4,4.5,40.7,0,0,78.3
Jan,3,Tuesday,5,5,35.4,0,0,121
Jan,3,Tuesday,6,5,480.3,0,0,313.3
Jan,3,Tuesday,7,5.1,406.7,0,0,493.1
Jan,3,Tuesday,8,5,325.7,0,0,1007.3
Jan,3,Tuesday,9,5,217.3,0,0,1024
Jan,3,Tuesday,10,5.2,198.3,0,0,1023.9
Jan,3,Tuesday,11,5,197.6,0,0,1023.3
Jan,3,Tuesday,12,5,225.2,0,0,1868.4
Jan,3,Tuesday,13,4.6,204.5,0,0,1221.5
Jan,3,Tuesday,14,5,195.8,0,0,1024.2
Jan,3,Tuesday,15,4,218.7,0,0,1330.3
Jan,3,Tuesday,16,3,220.7,0,0,1024.9
Jan,3,Tuesday,17,2,309.1,0,0,691.3
Jan,3,Tuesday,18,1,434,0,0,508
Jan,3,Tuesday,19,1.2,407.4,0,0,508.1
Jan,3,Tuesday,20,3,404.8,0,0,420.5
Jan,3,Tuesday,21,3,408.9,0,0,401.9
Jan,3,Tuesday,22,3.7,9.6,0,0,119.1
Jan,3,Tuesday,23,4,11.7,0,0,77.4
Jan,4,Wednesday,0,3,13.4,0,0,76.8
Jan,4,Wednesday,1,3.3,14,0,0,77
Jan,4,Wednesday,2,3,15.9,0,0,76.8
Jan,4,Wednesday,3,3,18.3,0,0,76.9
Jan,4,Wednesday,4,3.2,21.3,0,0,77
Jan,4,Wednesday,5,3,22.3,0,0,118.8
Jan,4,Wednesday,6,2,513.5,0,0,311
Jan,4,Wednesday,7,1.9,462.7,0,0,490.4
Jan,4,Wednesday,8,2,243.7,0,0,1004.6
Jan,4,Wednesday,9,3,209.8,0,0,1021.7
Jan,4,Wednesday,10,3.6,192.3,0,0,1021.7
Jan,4,Wednesday,11,5,196.2,0,0,1024.9
Jan,4,Wednesday,12,4,235.1,0,0,1866.9
Jan,4,Wednesday,13,5,187.8,0,0,1224.7
Jan,4,Wednesday,14,6,188.4,50.7,14.9,1031.8
Jan,4,Wednesday,15,5,190.6,50.8,14.8,1339.4
Jan,4,Wednesday,16,5.8,175.2,61.6,18.1,1038.1
Jan,4,Wednesday,17,5,247.1,0,0,694.1
Jan,4,Wednesday,18,4,288.1,0,0,509.5
Jan,4,Wednesday,19,4.5,249.2,0,0,510.1
Jan,4,Wednesday,20,5,298.2,0,0,422.7
Jan,4,Wednesday,21,5,274.5,0,0,404.1
Jan,4,Wednesday,22,4.8,6.1,0,0,120.3
Jan,4,Wednesday,23,5,6.9,0,0,78.8
Jan,5,Thursday,0,4,8.2,0,0,77.4
Jan,5,Thursday,1,4,11,0,0,77.4
Jan,5,Thursday,2,4,11.9,0,0,77.4
Jan,5,Thursday,3,4,12.7,0,0,77.4
Jan,5,Thursday,4,3.9,14.3,0,0,77.4
Jan,5,Thursday,5,3,16.1,0,0,118.7
Jan,5,Thursday,6,3,444.5,0,0,311.4
Jan,5,Thursday,7,2.9,313.7,0,0,490.8
Jan,5,Thursday,8,3,230.9,0,0,1005.1
Jan,5,Thursday,9,3,221.3,0,0,1022.3
Jan,5,Thursday,10,3.1,207,0,0,1021.9
Jan,5,Thursday,11,4,187.8,0,0,1023.5
Jan,5,Thursday,12,4,184.2,0,0,1867.4
Jan,5,Thursday,13,4,174,0,0,1223.1
Jan,5,Thursday,14,4,174.2,0,0,1025.4
Jan,5,Thursday,15,4,173.2,0,0,1333.7
Jan,5,Thursday,16,2.9,180.1,0,0,1027.6
Jan,5,Thursday,17,2,258,0,0,691.3
Jan,5,Thursday,18,2,314.5,0,0,508.3
Jan,5,Thursday,19,1.2,314.9,0,0,508.1
Jan,5,Thursday,20,1,326.2,0,0,419.8
Jan,5,Thursday,21,1,387.9,0,0,401.2
Jan,5,Thursday,22,0.5,9.9,0,0,118
Jan,5,Thursday,23,0,12.8,0,0,76
Jan,6,Friday,0,-1,15,0,0,75.9
Jan,6,Friday,1,0.6,14.5,0,0,76.1
Jan,6,Friday,2,0,17.3,0,0,76.1
Jan,6,Friday,3,0,19.5,0,0,76.1
Jan,6,Friday,4,0.2,22,0,0,76.2
Jan,6,Friday,5,0,25.3,0,0,76.2
Jan,6,Friday,6,0,28.3,0,0,76.2
Jan,6,Friday,7,0.1,33.2,0,0,76.3
Jan,6,Friday,8,0,36.5,0,0,76.6
Jan,6,Friday,9,1,33.2,0,0,75.5
Jan,6,Friday,10,0.5,30,0,0,88
Jan,6,Friday,11,0,31.3,0,0,87.9
Jan,6,Friday,12,1,26.6,0,0,1025.8
Jan,6,Friday,13,1,33.5,0,0,295.9
Jan,6,Friday,14,1,41.4,0,0,97.9
Jan,6,Friday,15,0,53.9,0,0,405.6
Jan,6,Friday,16,0.6,57,0,0,101.2
Jan,6,Friday,17,-1,71.8,0,0,94.2
Jan,6,Friday,18,-1.7,84.5,0,0,83.4
Jan,6,Friday,19,-2.4,97.1,0,0,76.9
Jan,6,Friday,20,-2,100.1,0,0,77
Jan,6,Friday,21,-3,110.8,0,0,53.6
Jan,6,Friday,22,-2.4,114.5,0,0,53.6
Jan,6,Friday,23,-3,135.6,0,0,53.9
Jan,7,Saturday,0,-3,148.2,0,0,54.1
Jan,7,Saturday,1,-3,158.6,0,0,54.3
Jan,7,Saturday,2,-3,167,0,0,54.4
Jan,7,Saturday,3,-3,173.7,0,0,54.5
Jan,7,Saturday,4,-1.8,169.9,0,0,54.4
Jan,7,Saturday,5,-1,168.8,0,0,54.4
Jan,7,Saturday,6,0,707.3,0,0,310.5
Jan,7,Saturday,7,0.1,689,0,0,312.8
Jan,7,Saturday,8,1,581.6,0,0,487.4
Jan,7,Saturday,9,3,493.3,0,0,500.1
Jan,7,Saturday,10,4,444.3,0,0,513.4
Jan,7,Saturday,11,6,370.9,13.9,4.1,512.7
Jan,7,Saturday,12,6,413.4,13.6,4,1315.9
Jan,7,Saturday,13,6.2,372.9,13.4,4,585.8
Jan,7,Saturday,14,6,398,13.5,4,387.8
Jan,7,Saturday,15,5,426.7,0,0,697.5
Jan,7,Saturday,16,5.4,396.8,0,0,394
Jan,7,Saturday,17,5,440.2,0,0,284.7
Jan,7,Saturday,18,4,9.1,0,0,72.1
Jan,7,Saturday,19,4.1,27.6,0,0,63.5
Jan,7,Saturday,20,4,36.3,0,0,63.6
Jan,7,Saturday,21,4,45.8,0,0,54.8
Jan,7,Saturday,22,4.5,54.4,0,0,52.7
Jan,7,Saturday,23,4,74,0,0,53
Jan,8,Sunday,0,3,104.6,0,0,53.5
Jan,8,Sunday,1,2.2,118.3,0,0,53.7
Jan,8,Sunday,2,2,126.9,0,0,53.8
Jan,8,Sunday,3,2,133.6,0,0,53.9
Jan,8,Sunday,4,2,139.1,0,0,54
Jan,8,Sunday,5,1,152,0,0,54.2
Jan,8,Sunday,6,1,155.6,0,0,54.2
Jan,8,Sunday,7,1.8,153.1,0,0,54.2
Jan,8,Sunday,8,2,151.7,0,0,54.4
Jan,8,Sunday,9,2,152.2,0,0,53.2
Jan,8,Sunday,10,2.3,135.4,0,0,65.6
Jan,8,Sunday,11,3,108.8,0,0,65.2
Jan,8,Sunday,12,3,75.7,0,0,1002.5
Jan,8,Sunday,13,3.9,78,0,0,272.5
Jan,8,Sunday,14,4,104.5,0,0,74.8
Jan,8,Sunday,15,4,112.1,0,0,382.6
Jan,8,Sunday,16,2.6,127.2,0,0,78.3
Jan,8,Sunday,17,2,137.4,0,0,71.5
Jan,8,Sunday,18,2,144,0,0,60.7
Jan,8,Sunday,19,2.3,146.4,0,0,54.1
Jan,8,Sunday,20,3,143.1,0,0,54
Jan,8,Sunday,21,3,145.4,0,0,54.1
Jan,8,Sunday,22,3.6,142.6,0,0,54
Jan,8,Sunday,23,4,141.2,0,0,54
Jan,9,Monday,0,4,143.3,0,0,54
Jan,9,Monday,1,3.9,145.8,0,0,54.1
Jan,9,Monday,2,3.4,151.4,0,0,54.2
Jan,9,Monday,3,3,181,0,0,54.6
Jan,9,Monday,4,2.7,188.6,0,0,54.7
Jan,9,Monday,5,3,144.6,0,0,95.9
Jan,9,Monday,6,2,792.9,0,0,286.7
Jan,9,Monday,7,2.2,649,0,0,490.3
Jan,9,Monday,8,3,352,0,0,1004.7
Jan,9,Monday,9,3,335.4,0,0,1021.4
Jan,9,Monday,10,3.3,324.9,0,0,1020.8
Jan,9,Monday,11,5,295.7,0,0,1023
Jan,9,Monday,12,6,287.6,17.9,5.3,1866.6
Jan,9,Monday,13,6.3,323.7,19.1,5.6,1220.7
Jan,9,Monday,14,7,320.3,19,5.6,1022.5
Jan,9,Monday,15,7,320.4,19.3,5.7,1330.3
Jan,9,Monday,16,6.9,320.7,19.7,5.8,1025.9
Jan,9,Monday,17,7,363.4,17.2,5.1,692.2
Jan,9,Monday,18,7,343.1,15.6,4.7,509
Jan,9,Monday,19,7.5,329.5,15.6,4.7,509
Jan,9,Monday,20,8,333.4,14.8,4.4,420.6
Jan,9,Monday,21,8,327.1,14.8,4.5,402.1
Jan,9,Monday,22,8.5,3.3,14,4.2,118.6
Jan,9,Monday,23,6,7.7,13.8,4.1,76.6
Jan,10,Tuesday,0,4,10,0,0,77.4
Jan,10,Tuesday,1,3.4,12.5,0,0,77
Jan,10,Tuesday,2,3,14.8,0,0,76.8
Jan,10,Tuesday,3,3,17.7,0,0,76.8
Jan,10,Tuesday,4,1,26,0,0,76.3
Jan,10,Tuesday,5,1,27.9,0,0,118.2
Jan,10,Tuesday,6,0,592.7,0,0,310.5
Jan,10,Tuesday,7,-0.1,531.2,0,0,489.9
Jan,10,Tuesday,8,0,426.8,0,0,1003.9
Jan,10,Tuesday,9,1,267.7,0,0,1020.8
Jan,10,Tuesday,10,0.9,284.2,0,0,1020.1
Jan,10,Tuesday,11,2,243.2,0,0,1020.4
Jan,10,Tuesday,12,2,258.4,0,0,1865.6
Jan,10,Tuesday,13,1.9,247.2,0,0,1219.3
Jan,10,Tuesday,14,2,236,0,0,1021.2
Jan,10,Tuesday,15,1,269.4,0,0,1328.6
Jan,10,Tuesday,16,1,252.4,0,0,1024
Jan,10,Tuesday,17,1,343,0,0,691
Jan,10,Tuesday,18,-1,489.2,0,0,507.7
Jan,10,Tuesday,19,-2,532.1,0,0,507.6
Jan,10,Tuesday,20,-2,555.3,0,0,419.4
Jan,10,Tuesday,21,-2,549.7,0,0,400.8
Jan,10,Tuesday,22,-3,14.4,0,0,117.6
Jan,10,Tuesday,23,-2,15.2,0,0,75.8
Jan,11,Wednesday,0,-2.8,19.8,0,0,75.8
Jan,11,Wednesday,1,-3.6,25.5,0,0,75.8
Jan,11,Wednesday,2,-5,37,0,0,75.9
Jan,11,Wednesday,3,-5.3,47.3,0,0,76.1
Jan,11,Wednesday,4,-5.6,59.7,0,0,76.2
Jan,11,Wednesday,5,-6,63.6,0,0,118.1
Jan,11,Wednesday,6,-5,745.9,0,0,310.1
Jan,11,Wednesday,7,-5.7,705.4,0,0,489.4
Jan,11,Wednesday,8,-5,514.5,0,0,1003.4
Jan,11,Wednesday,9,-3,405.7,0,0,1020.2
Jan,11,Wednesday,10,-1.7,349.1,0,0,1019.6
Jan,11,Wednesday,11,0,277.9,0,0,1019.9
Jan,11,Wednesday,12,0,305.5,0,0,1865
Jan,11,Wednesday,13,0.3,264.3,0,0,1218.9
Jan,11,Wednesday,14,1,234.9,0,0,1020.9
Jan,11,Wednesday,15,0,263.8,0,0,1328.4
Jan,11,Wednesday,16,-0.4,244.5,0,0,1023.9
Jan,11,Wednesday,17,-1,365.6,0,0,690.6
Jan,11,Wednesday,18,-1,400,0,0,507.7
Jan,11,Wednesday,19,-1.4,399.5,0,0,507.6
Jan,11,Wednesday,20,-1,514.8,0,0,419.5
Jan,11,Wednesday,21,-1,522.5,0,0,400.9
Jan,11,Wednesday,22,-0.3,11.9,0,0,117.9
Jan,11,Wednesday,23,0,13.4,0,0,76
Jan,12,Thursday,0,0,16.4,0,0,76.1
Jan,12,Thursday,1,-0.1,20.3,0,0,76.1
Jan,12,Thursday,2,1,21.6,0,0,76.3
Jan,12,Thursday,3,0,31,0,0,76.3
Jan,12,Thursday,4,0.6,35.3,0,0,76.4
Jan,12,Thursday,5,1,34.3,0,0,118.4
Jan,12,Thursday,6,0,571.1,0,0,310.5
Jan,12,Thursday,7,-0.1,524.8,0,0,489.9
Jan,12,Thursday,8,0,300,0,0,1004
Jan,12,Thursday,9,-1,327.4,0,0,1020.5
Jan,12,Thursday,10,-0.3,278.2,0,0,1019.8
Jan,12,Thursday,11,0,281.3,0,0,1019.9
Jan,12,Thursday,12,0,301.2,0,0,1865
Jan,12,Thursday,13,0.7,254,0,0,1219.1
Jan,12,Thursday,14,1,239.7,0,0,1021.4
Jan,12,Thursday,15,1,238.4,0,0,1329.3
Jan,12,Thursday,16,1.5,205.3,0,0,1025.5
Jan,12,Thursday,17,2,281.3,0,0,691.3
Jan,12,Thursday,18,2,338.9,0,0,508.3
Jan,12,Thursday,19,2,327.2,0,0,508.3
Jan,12,Thursday,20,2,336,0,0,420.1
Jan,12,Thursday,21,2,305.8,0,0,401.5
Jan,12,Thursday,22,1.6,13.3,0,0,118.3
Jan,12,Thursday,23,1,15.5,0,0,76.2
Jan,13,Friday,0,1,18.6,0,0,76.3
Jan,13,Friday,1,0.6,23.2,0,0,76.3
Jan,13,Friday,2,0,31.9,0,0,76.3
Jan,13,Friday,3,0,37.9,0,0,76.4
Jan,13,Friday,4,-0.1,47.7,0,0,76.5
Jan,13,Friday,5,-1,52.6,0,0,118.3
Jan,13,Friday,6,-1,612.9,0,0,310.4
Jan,13,Friday,7,-1.8,582.1,0,0,489.7
Jan,13,Friday,8,-2,357.6,0,0,1003.6
Jan,13,Friday,9,-2,348.9,0,0,1020.3
Jan,13,Friday,10,-0.7,284.6,0,0,1019.7
Jan,13,Friday,11,0,274.6,0,0,1019.9
Jan,13,Friday,12,0,282.1,0,0,1865
Jan,13,Friday,13,0.3,263.1,0,0,1219
Jan,13,Friday,14,0,272.5,0,0,1021.2
Jan,13,Friday,15,0,258.6,0,0,1329
Jan,13,Friday,16,0,248,0,0,1024.7
Jan,13,Friday,17,-0.5,332.5,0,0,690.7
Jan,13,Friday,18,-1,395.2,0,0,507.7
Jan,13,Friday,19,-0.8,359.5,0,0,507.7
Jan,13,Friday,20,-2,444.2,0,0,419.4
Jan,13,Friday,21,-1,412.9,0,0,400.9
Jan,13,Friday,22,-1.6,16.2,0,0,117.7
Jan,13,Friday,23,-1,18.4,0,0,76
Jan,14,Saturday,0,-1,23.1,0,0,76
Jan,14,Saturday,1,-1.5,30.4,0,0,76.1
Jan,14,Saturday,2,-1,35.9,0,0,76.2
Jan,14,Saturday,3,-2,51.2,0,0,76.3
Jan,14,Saturday,4,-2,58,0,0,76.4
Jan,14,Saturday,5,-2,65.8,0,0,76.5
Jan,14,Saturday,6,-2,657.1,0,0,310.3
Jan,14,Saturday,7,-1.8,646,0,0,312.6
Jan,14,Saturday,8,-1,570.1,0,0,487.1
Jan,14,Saturday,9,-1,565.6,0,0,499.2
Jan,14,Saturday,10,-0.8,556.6,0,0,511.9
Jan,14,Saturday,11,0,510.9,0,0,512
Jan,14,Saturday,12,0,554.5,0,0,1315.2
Jan,14,Saturday,13,0.3,538.7,0,0,585.3
Jan,14,Saturday,14,1,523.5,0,0,387.3
Jan,14,Saturday,15,1,516.6,0,0,695
Jan,14,Saturday,16,1,526.3,0,0,390.4
Jan,14,Saturday,17,1,556.4,0,0,284.7
Jan,14,Saturday,18,1.5,16.6,0,0,72.2
Jan,14,Saturday,19,2,34.9,0,0,63.6
Jan,14,Saturday,20,2,42.8,0,0,63.7
Jan,14,Saturday,21,2,53.7,0,0,55
Jan,14,Saturday,22,2.2,63.1,0,0,52.9
Jan,14,Saturday,23,2,75,0,0,53
Jan,15,Sunday,0,3,78.2,0,0,53.1
Jan,15,Sunday,1,2.6,96.2,0,0,53.4
Jan,15,Sunday,2,3,103.7,0,0,53.5
Jan,15,Sunday,3,4,103.3,0,0,78.6
Jan,15,Sunday,4,3.2,119.7,0,0,53.7
Jan,15,Sunday,5,3,128.8,0,0,53.8
Jan,15,Sunday,6,3,133.1,0,0,53.9
Jan,15,Sunday,7,2.8,139.4,0,0,54
Jan,15,Sunday,8,3,139.8,0,0,54.3
Jan,15,Sunday,9,3.2,137.9,0,0,53
Jan,15,Sunday,10,3.4,132.3,0,0,65.5
Jan,15,Sunday,11,4,126.9,0,0,65.4
Jan,15,Sunday,12,4,124,0,0,1003.2
Jan,15,Sunday,13,3.8,127.9,0,0,273.3
Jan,15,Sunday,14,4,129.9,0,0,75.2
Jan,15,Sunday,15,4,133.4,0,0,382.9
Jan,15,Sunday,16,3.7,137.6,0,0,78.4
Jan,15,Sunday,17,3.8,142.3,0,0,71.6
Jan,15,Sunday,18,4,145.2,0,0,60.7
Jan,15,Sunday,19,3.9,149.4,0,0,54.1
Jan,15,Sunday,20,4,149.9,0,0,54.1
Jan,15,Sunday,21,4,151.5,0,0,54.2
Jan,15,Sunday,22,3.9,153.6,0,0,54.2
Jan,15,Sunday,23,4,153.7,0,0,54.2
Jan,16,Monday,0,4,155,0,0,54.2
Jan,16,Monday,1,3.7,158.2,0,0,54.2
Jan,16,Monday,2,4,156.8,0,0,54.2
Jan,16,Monday,3,4,157.5,0,0,54.2
Jan,16,Monday,4,3.7,160.4,0,0,54.3
Jan,16,Monday,5,4,144.5,0,0,121.1
Jan,16,Monday,6,4,597.9,0,0,311.9
Jan,16,Monday,7,3.5,529.1,0,0,490.9
Jan,16,Monday,8,4,338.2,0,0,1005.4
Jan,16,Monday,9,3,354.2,0,0,1021.4
Jan,16,Monday,10,3.6,333.6,0,0,1021.1
Jan,16,Monday,11,4,313.8,0,0,1021.5
Jan,16,Monday,12,4,334.2,0,0,1866.6
Jan,16,Monday,13,3.6,291.2,0,0,1220.1
Jan,16,Monday,14,4,245.9,0,0,1022.4
Jan,16,Monday,15,3,214.1,0,0,1329.3
Jan,16,Monday,16,3.3,210.7,0,0,1025
Jan,16,Monday,17,4,353.4,0,0,692.3
Jan,16,Monday,18,4,363.8,0,0,509.4
Jan,16,Monday,19,3.6,365.8,0,0,509
Jan,16,Monday,20,3.8,382.8,0,0,420.9
Jan,16,Monday,21,4,388.3,0,0,402.5
Jan,16,Monday,22,3.8,11.2,0,0,119.1
Jan,16,Monday,23,3.6,12.7,0,0,77.1
Jan,17,Tuesday,0,3.4,13.8,0,0,77
Jan,17,Tuesday,1,3.2,17.5,0,0,77
Jan,17,Tuesday,2,2.9,23.2,0,0,76.9
Jan,17,Tuesday,3,2.6,32.3,0,0,76.9
Jan,17,Tuesday,4,2.3,44.1,0,0,76.9
Jan,17,Tuesday,5,1.9,45.2,0,0,118.7
Jan,17,Tuesday,6,1.6,588.3,0,0,310.8
Jan,17,Tuesday,7,1.3,531.7,0,0,490.2
Jan,17,Tuesday,8,0,304.1,0,0,1003.9
Jan,17,Tuesday,9,0,281.7,0,0,1020.6
Jan,17,Tuesday,10,-0.3,305.1,0,0,1019.8
Jan,17,Tuesday,11,-1,307.3,0,0,1019.7
Jan,17,Tuesday,12,-1,355.5,0,0,1864.8
Jan,17,Tuesday,13,-1.6,314.5,0,0,1218.5
Jan,17,Tuesday,14,-1,308.7,0,0,1020.5
Jan,17,Tuesday,15,-1,301,0,0,1328.2
Jan,17,Tuesday,16,-0.2,275,0,0,1023.8
Jan,17,Tuesday,17,-1,379.2,0,0,690.6
Jan,17,Tuesday,18,-2,424,0,0,507.6
Jan,17,Tuesday,19,-2,417.1,0,0,507.6
Jan,17,Tuesday,20,-2,550.3,0,0,419.4
Jan,17,Tuesday,21,-2,556.6,0,0,400.8
Jan,17,Tuesday,22,-2.1,15.4,0,0,117.7
Jan,17,Tuesday,23,-2,17.9,0,0,75.9
Jan,18,Wednesday,0,-2,22.3,0,0,75.9
Jan,18,Wednesday,1,-2.2,27.7,0,0,76
Jan,18,Wednesday,2,-2.1,36.2,0,0,76.1
Jan,18,Wednesday,3,-2,47.4,0,0,76.3
Jan,18,Wednesday,4,-1.8,54.3,0,0,76.4
Jan,18,Wednesday,5,-1.7,54.7,0,0,118.3
Jan,18,Wednesday,6,-1.7,675.7,0,0,310.3
Jan,18,Wednesday,7,-1.6,609.4,0,0,489.7
Jan,18,Wednesday,8,-2,355.6,0,0,1003.6
Jan,18,Wednesday,9,-1.5,337.2,0,0,1020.4
Jan,18,Wednesday,10,-0.9,312.8,0,0,1019.7
Jan,18,Wednesday,11,1,243,0,0,1020.2
Jan,18,Wednesday,12,1,269.4,0,0,1865.2
Jan,18,Wednesday,13,1.5,233.4,0,0,1219.3
Jan,18,Wednesday,14,1,249.3,0,0,1021.1
Jan,18,Wednesday,15,0,286.8,0,0,1328.7
Jan,18,Wednesday,16,-0.7,293.6,0,0,1024.1
Jan,18,Wednesday,17,-1,358.9,0,0,690.6
Jan,18,Wednesday,18,-1,406.4,0,0,507.7
Jan,18,Wednesday,19,-0.5,356.9,0,0,507.8
Jan,18,Wednesday,20,-1,441.7,0,0,419.5
Jan,18,Wednesday,21,-1,500.6,0,0,400.9
Jan,18,Wednesday,22,-0.6,11.9,0,0,117.8
Jan,18,Wednesday,23,-1,14.1,0,0,75.9
Jan,19,Thursday,0,-1,17.6,0,0,75.9
Jan,19,Thursday,1,-1.1,21.5,0,0,76
Jan,19,Thursday,2,-1,25,0,0,76
Jan,19,Thursday,3,-1,32.7,0,0,76.2
Jan,19,Thursday,4,-1.2,42.3,0,0,76.3
Jan,19,Thursday,5,-1,42.5,0,0,118.2
Jan,19,Thursday,6,-1,606.8,0,0,310.4
Jan,19,Thursday,7,-1.1,562,0,0,489.8
Jan,19,Thursday,8,-1,328.4,0,0,1003.8
Jan,19,Thursday,9,-1,323.4,0,0,1020.4
Jan,19,Thursday,10,-1.2,318.7,0,0,1019.6
Jan,19,Thursday,11,-1,291.9,0,0,1019.7
Jan,19,Thursday,12,-1,320.7,0,0,1864.8
Jan,19,Thursday,13,-1.3,279.9,0,0,1218.6
Jan,19,Thursday,14,-2,301.9,0,0,1020.5
Jan,19,Thursday,15,-2,294,0,0,1328.5
Jan,19,Thursday,16,-3,321.5,0,0,1023.7
Jan,19,Thursday,17,-4,444.1,0,0,690.3
Jan,19,Thursday,18,-5,549.1,0,0,507.3
Jan,19,Thursday,19,-4.7,540.1,0,0,507.4
Jan,19,Thursday,20,-6,687.5,0,0,419.1
Jan,19,Thursday,21,-5,660.4,0,0,400.6
Jan,19,Thursday,22,-5.4,18.4,0,0,117.5
Jan,19,Thursday,23,-6,27.9,0,0,75.8
Jan,20,Friday,0,-6,37.6,0,0,75.9
Jan,20,Friday,1,-6.3,51.8,0,0,76.1
Jan,20,Friday,2,-7,65.7,0,0,76.3
Jan,20,Friday,3,-7,75.3,0,0,76.4
Jan,20,Friday,4,-6.6,81.9,0,0,76.5
Jan,20,Friday,5,-7,84.4,0,0,118.4
Jan,20,Friday,6,-7,834.9,0,0,310
Jan,20,Friday,7,-7.9,793.9,0,0,489.3
Jan,20,Friday,8,-9,597,0,0,1003.2
Jan,20,Friday,9,-9,564.1,0,0,1019.8
Jan,20,Friday,10,-7.9,534.1,0,0,1019.1
Jan,20,Friday,11,-8,529.6,0,0,1019.1
Jan,20,Friday,12,-7,510.9,0,0,1864.3
Jan,20,Friday,13,-5.8,416.3,0,0,1218.2
Jan,20,Friday,14,-6,429.3,0,0,1020
Jan,20,Friday,15,-6.6,451.7,0,0,1327.7
Jan,20,Friday,16,-7.1,442.5,0,0,1023.1
Jan,20,Friday,17,-9,619.7,0,0,690
Jan,20,Friday,18,-10,813.1,0,0,507.1
Jan,20,Friday,19,-8.9,779.5,0,0,507.2
Jan,20,Friday,20,-9,811.7,0,0,419
Jan,20,Friday,21,-10,843.2,0,0,400.4
Jan,20,Friday,22,-9.1,34.3,0,0,117.6
Jan,20,Friday,23,-9,59.5,0,0,76.1
Jan,21,Saturday,0,-9,71,0,0,76.3
Jan,21,Saturday,1,-9.6,83.5,0,0,76.4
Jan,21,Saturday,2,-10,94.4,0,0,76.6
Jan,21,Saturday,3,-11,110.9,0,0,76.8
Jan,21,Saturday,4,-11.2,123.4,0,0,77
Jan,21,Saturday,5,-12,136.3,0,0,77.1
Jan,21,Saturday,6,-13,1063.9,0,0,309.9
Jan,21,Saturday,7,-13.4,1082.6,0,0,312.1
Jan,21,Saturday,8,-14,1020.2,0,0,486.5
Jan,21,Saturday,9,-13,961.4,0,0,498.7
Jan,21,Saturday,10,-11.2,875.3,0,0,511.3
Jan,21,Saturday,11,-10,829.3,0,0,511.3
Jan,21,Saturday,12,-8,794.3,0,0,1314.7
Jan,21,Saturday,13,-7.4,761.5,0,0,584.7
Jan,21,Saturday,14,-7,764,0,0,386.6
Jan,21,Saturday,15,-7,774,0,0,694.3
Jan,21,Saturday,16,-8.5,829.7,0,0,389.7
Jan,21,Saturday,17,-10,913.5,0,0,284.7
Jan,21,Saturday,18,-10,76.9,0,0,73.1
Jan,21,Saturday,19,-10.6,101.9,0,0,64.6
Jan,21,Saturday,20,-11,118.5,0,0,64.8
Jan,21,Saturday,21,-11,132.7,0,0,56.1
Jan,21,Saturday,22,-11.7,151.2,0,0,54.1
Jan,21,Saturday,23,-12,169.4,0,0,54.4
Jan,22,Sunday,0,-12,191.1,0,0,54.7
Jan,22,Sunday,1,-12.5,212.5,0,0,55
Jan,22,Sunday,2,-13,229.1,0,0,55.3
Jan,22,Sunday,3,-13,240.5,0,0,55.4
Jan,22,Sunday,4,-12.9,249.8,0,0,55.6
Jan,22,Sunday,5,-13,262,0,0,55.8
Jan,22,Sunday,6,-13,269.9,0,0,55.9
Jan,22,Sunday,7,-13,277.8,0,0,56
Jan,22,Sunday,8,-12,265.9,0,0,56.1
Jan,22,Sunday,9,-12,241.3,0,0,54.5
Jan,22,Sunday,10,-9.9,182.7,0,0,66.2
Jan,22,Sunday,11,-8.5,163,0,0,66
Jan,22,Sunday,12,-7,158.4,0,0,1003.7
Jan,22,Sunday,13,-0.2,88.7,0,0,272.7
Jan,22,Sunday,14,-5,163.1,0,0,75.7
Jan,22,Sunday,15,-5,189.8,0,0,383.8
Jan,22,Sunday,16,-5.7,218,0,0,79.6
Jan,22,Sunday,17,-8,262.6,0,0,73.3
Jan,22,Sunday,18,-10,302.6,0,0,63
Jan,22,Sunday,19,-9.7,314.4,0,0,56.5
Jan,22,Sunday,20,-10,327.7,0,0,56.7
Jan,22,Sunday,21,-10,336.8,0,0,56.8
Jan,22,Sunday,22,-10.8,354.5,0,0,57.1
Jan,22,Sunday,23,-12,377.2,0,0,57.4
Jan,23,Monday,0,-13,396.6,0,0,57.7
Jan,23,Monday,1,-13.3,406.8,0,0,57.9
Jan,23,Monday,2,-13,409.5,0,0,57.9
Jan,23,Monday,3,-13,415.1,0,0,58
Jan,23,Monday,4,-13.4,424.9,0,0,58.1
Jan,23,Monday,5,-16,434.9,0,0,100.1
Jan,23,Monday,6,-12,1416.5,0,0,286.7
Jan,23,Monday,7,-10.6,1203.2,0,0,466
Jan,23,Monday,8,-10,840,0,0,1003
Jan,23,Monday,9,-8,719.6,0,0,1019.8
Jan,23,Monday,10,-7.2,670,0,0,1019
Jan,23,Monday,11,-7,651.8,0,0,1019.1
Jan,23,Monday,12,-7,669.4,0,0,1864.2
Jan,23,Monday,13,-6.8,632.8,0,0,1218
Jan,23,Monday,14,-7,634.3,0,0,1019.9
Jan,23,Monday,15,-7,640.9,0,0,1327.6
Jan,23,Monday,16,-6.5,625.1,0,0,1023.1
Jan,23,Monday,17,-7,721.9,0,0,690
Jan,23,Monday,18,-7,771.7,0,0,507.2
Jan,23,Monday,19,-6,735,0,0,507.2
Jan,23,Monday,20,-6,771.8,0,0,419
Jan,23,Monday,21,-6,770.5,0,0,400.5
Jan,23,Monday,22,-6.2,59.4,0,0,118
Jan,23,Monday,23,-6,85.7,0,0,76.6
Jan,24,Tuesday,0,-6,111.3,0,0,76.9
Jan,24,Tuesday,1,-6.3,139,0,0,77.3
Jan,24,Tuesday,2,-6,151.3,0,0,77.5
Jan,24,Tuesday,3,-6,164.2,0,0,77.7
Jan,24,Tuesday,4,-6.1,176.5,0,0,77.9
Jan,24,Tuesday,5,-6,171.9,0,0,119.7
Jan,24,Tuesday,6,-6,929.6,0,0,310.1
Jan,24,Tuesday,7,-6.3,858.7,0,0,489.4
Jan,24,Tuesday,8,-7,679.9,0,0,1003.2
Jan,24,Tuesday,9,-6,638.3,0,0,1019.9
Jan,24,Tuesday,10,-6.5,638.3,0,0,1019.2
Jan,24,Tuesday,11,-6,616.7,0,0,1019.2
Jan,24,Tuesday,12,-6,642.2,0,0,1864.3
Jan,24,Tuesday,13,-0.1,446.3,0,0,1218.7
Jan,24,Tuesday,14,-6,616.7,0,0,1020
Jan,24,Tuesday,15,-6,564.2,0,0,1327.7
Jan,24,Tuesday,16,-6.1,513.9,0,0,1023.1
Jan,24,Tuesday,17,-7,710.8,0,0,690.1
Jan,24,Tuesday,18,-7,759.3,0,0,507.2
Jan,24,Tuesday,19,-6.9,753.6,0,0,507.2
Jan,24,Tuesday,20,-7,798.8,0,0,419
Jan,24,Tuesday,21,-7,797.2,0,0,400.5
Jan,24,Tuesday,22,-7.3,53.8,0,0,117.9
Jan,24,Tuesday,23,-7,78.8,0,0,76.4
Jan,25,Wednesday,0,-7,98.9,0,0,76.7
Jan,25,Wednesday,1,-7.3,128.5,0,0,77.2
Jan,25,Wednesday,2,-7,145.9,0,0,77.4
Jan,25,Wednesday,3,-8,168.2,0,0,77.7
Jan,25,Wednesday,4,-7.9,180.2,0,0,77.9
Jan,25,Wednesday,5,-8,178.6,0,0,119.7
Jan,25,Wednesday,6,-8,999.5,0,0,310
Jan,25,Wednesday,7,-8.2,913,0,0,489.3
Jan,25,Wednesday,8,-8,713.9,0,0,1003.2
Jan,25,Wednesday,9,-8,685.6,0,0,1019.9
Jan,25,Wednesday,10,-7.8,550.9,0,0,1019.1
Jan,25,Wednesday,11,-7,514.1,0,0,1019.1
Jan,25,Wednesday,12,-7.3,605.8,0,0,1864.3
Jan,25,Wednesday,13,-5.6,470.6,0,0,1218.1
Jan,25,Wednesday,14,-5,451.6,0,0,1020.1
Jan,25,Wednesday,15,-5,454.2,0,0,1327.8
Jan,25,Wednesday,16,-5.2,454.4,0,0,1023.2
Jan,25,Wednesday,17,-6,490.1,0,0,690.1
Jan,25,Wednesday,18,-7,715.5,0,0,507.2
Jan,25,Wednesday,19,-7.3,734.7,0,0,507.2
Jan,25,Wednesday,20,-8,787.6,0,0,419
Jan,25,Wednesday,21,-8,785.7,0,0,400.4
Jan,25,Wednesday,22,-8.6,41.6,0,0,117.7
Jan,25,Wednesday,23,-9,67.8,0,0,76.2
Jan,26,Thursday,0,-9,79,0,0,76.4
Jan,26,Thursday,1,-8.8,87.9,0,0,76.5
Jan,26,Thursday,2,-9,104.9,0,0,76.8
Jan,26,Thursday,3,-10,120.8,0,0,77
Jan,26,Thursday,4,-9.8,131.9,0,0,77.1
Jan,26,Thursday,5,-10,133.6,0,0,119
Jan,26,Thursday,6,-10,1022.5,0,0,309.9
Jan,26,Thursday,7,-10.5,961.2,0,0,489.3
Jan,26,Thursday,8,-10,744.6,0,0,1003.1
Jan,26,Thursday,9,-9,585.4,0,0,1019.8
Jan,26,Thursday,10,-6.9,515.5,0,0,1019.2
Jan,26,Thursday,11,-4,412.2,0,0,1019.3
Jan,26,Thursday,12,-3,393.1,0,0,1864.6
Jan,26,Thursday,13,-1.3,296.5,0,0,1218.6
Jan,26,Thursday,14,0,248.3,0,0,1020.7
Jan,26,Thursday,15,-1,295.7,0,0,1328.2
Jan,26,Thursday,16,-2.4,311.7,0,0,1023.4
Jan,26,Thursday,17,-4,457,0,0,690.3
Jan,26,Thursday,18,-5,642.2,0,0,507.3
Jan,26,Thursday,19,-4.6,629.8,0,0,507.4
Jan,26,Thursday,20,-5,679.7,0,0,419.1
Jan,26,Thursday,21,-5,676.5,0,0,400.6
Jan,26,Thursday,22,-5.5,17.5,0,0,117.5
Jan,26,Thursday,23,-6,36.1,0,0,75.9
Jan,27,Friday,0,-6,51.3,0,0,76.1
Jan,27,Friday,1,-5.8,61.7,0,0,76.2
Jan,27,Friday,2,-6,71.7,0,0,76.4
Jan,27,Friday,3,-6,80.3,0,0,76.5
Jan,27,Friday,4,-5.7,87.2,0,0,76.6
Jan,27,Friday,5,-6,88.8,0,0,118.5
Jan,27,Friday,6,-5,774.8,0,0,310.1
Jan,27,Friday,7,-5.3,714.1,0,0,489.4
Jan,27,Friday,8,-5,505.7,0,0,1003.4
Jan,27,Friday,9,-5,462.3,0,0,1020
Jan,27,Friday,10,-4.1,431,0,0,1019.3
Jan,27,Friday,11,-4,417.9,0,0,1019.3
Jan,27,Friday,12,-3,425.3,0,0,1864.6
Jan,27,Friday,13,-2.6,362.4,0,0,1218.4
Jan,27,Friday,14,-2,342.1,0,0,1020.3
Jan,27,Friday,15,-2,341.9,0,0,1328.1
Jan,27,Friday,16,-1.8,321.1,0,0,1023.5
Jan,27,Friday,17,-2,408.9,0,0,690.4
Jan,27,Friday,18,-1,399.6,0,0,507.7
Jan,27,Friday,19,-1.3,421.1,0,0,507.7
Jan,27,Friday,20,-2,588.8,0,0,419.3
Jan,27,Friday,21,-2,593.5,0,0,400.8
Jan,27,Friday,22,-1.7,17.8,0,0,117.8
Jan,27,Friday,23,-2,32,0,0,76.1
Jan,28,Saturday,0,-2,44.7,0,0,76.2
Jan,28,Saturday,1,-2.1,55,0,0,76.4
Jan,28,Saturday,2,-2,63,0,0,76.5
Jan,28,Saturday,3,-3,75.2,0,0,76.6
Jan,28,Saturday,4,-3.2,86.6,0,0,76.7
Jan,28,Saturday,5,-3,94.1,0,0,76.9
Jan,28,Saturday,6,-3,728.2,0,0,310.2
Jan,28,Saturday,7,-2.8,710.7,0,0,312.5
Jan,28,Saturday,8,-2,625.3,0,0,487
Jan,28,Saturday,9,-2,620.7,0,0,499.1
Jan,28,Saturday,10,-1.3,581.6,0,0,511.8
Jan,28,Saturday,11,-1,567.3,0,0,511.8
Jan,28,Saturday,12,0,556.7,0,0,1315.2
Jan,28,Saturday,13,0.2,555.4,0,0,585.3
Jan,28,Saturday,14,0,567.9,0,0,387.1
Jan,28,Saturday,15,1,530.9,0,0,695
Jan,28,Saturday,16,1,526.6,0,0,390.4
Jan,28,Saturday,17,0,601.2,0,0,308.5
Jan,28,Saturday,18,0,27.2,0,0,72.4
Jan,28,Saturday,19,-0.4,46.3,0,0,63.8
Jan,28,Saturday,20,-1,63.8,0,0,64
Jan,28,Saturday,21,-1,76.9,0,0,55.3
Jan,28,Saturday,22,-0.5,89.7,0,0,53.3
Jan,28,Saturday,23,-1,118,0,0,53.7
Jan,29,Sunday,0,0,121.2,0,0,53.7
Jan,29,Sunday,1,-0.1,131.6,0,0,53.9
Jan,29,Sunday,2,0,138.9,0,0,54
Jan,29,Sunday,3,0,146.2,0,0,54.1
Jan,29,Sunday,4,0.3,150.4,0,0,54.1
Jan,29,Sunday,5,0,158.3,0,0,54.3
Jan,29,Sunday,6,0,162.5,0,0,54.3
Jan,29,Sunday,7,0,166.8,0,0,54.4
Jan,29,Sunday,8,0,168.1,0,0,54.7
Jan,29,Sunday,9,0,167.1,0,0,53.4
Jan,29,Sunday,10,-0.2,164.4,0,0,66
Jan,29,Sunday,11,0,161.6,0,0,65.9
Jan,29,Sunday,12,0,158.9,0,0,1003.7
Jan,29,Sunday,13,0.1,158.1,0,0,273.7
Jan,29,Sunday,14,1,154.3,0,0,75.5
Jan,29,Sunday,15,1,159.6,0,0,383.3
Jan,29,Sunday,16,1,163.3,0,0,78.8
Jan,29,Sunday,17,1,168.6,0,0,71.9
Jan,29,Sunday,18,1,173.8,0,0,61.1
Jan,29,Sunday,19,1.3,175.2,0,0,54.5
Jan,29,Sunday,20,2,171.1,0,0,54.4
Jan,29,Sunday,21,1,180.7,0,0,54.6
Jan,29,Sunday,22,0.9,183.1,0,0,54.6
Jan,29,Sunday,23,1,183.6,0,0,54.6
Jan,30,Monday,0,1,185.1,0,0,54.6
Jan,30,Monday,1,0.7,188.5,0,0,54.7
Jan,30,Monday,2,1,187.4,0,0,54.7
Jan,30,Monday,3,1,188.4,0,0,54.7
Jan,30,Monday,4,0.3,195.2,0,0,54.8
Jan,30,Monday,5,0,184.1,0,0,96.5
Jan,30,Monday,6,0,823.2,0,0,286.7
Jan,30,Monday,7,-0.5,694.9,0,0,489.8
Jan,30,Monday,8,0,459.2,0,0,1003.7
Jan,30,Monday,9,0,427.3,0,0,1020.4
Jan,30,Monday,10,1.7,370.6,0,0,1020.1
Jan,30,Monday,11,2,368.1,0,0,1020.3
Jan,30,Monday,12,3,350.6,0,0,1866
Jan,30,Monday,13,3.3,367.7,0,0,1220
Jan,30,Monday,14,4,359.1,0,0,1022.4
Jan,30,Monday,15,3,260.8,0,0,1329.3
Jan,30,Monday,16,2.3,253,0,0,1024.4
Jan,30,Monday,17,1,443.3,0,0,690.9
Jan,30,Monday,18,0,490,0,0,507.8
Jan,30,Monday,19,0.1,472.4,0,0,507.8
Jan,30,Monday,20,0,496.8,0,0,419.5
Jan,30,Monday,21,-1,526.4,0,0,400.8
Jan,30,Monday,22,-0.4,7,0,0,117.7
Jan,30,Monday,23,0,8.2,0,0,75.9
Jan,31,Tuesday,0,2,8,0,0,76.3
Jan,31,Tuesday,1,1.9,12.2,0,0,76.4
Jan,31,Tuesday,2,2,15.9,0,0,76.4
Jan,31,Tuesday,3,2,23.1,0,0,76.5
Jan,31,Tuesday,4,1.4,36.7,0,0,76.6
Jan,31,Tuesday,5,1,40.1,0,0,118.4
Jan,31,Tuesday,6,1,538.3,0,0,310.7
Jan,31,Tuesday,7,1.2,480.6,0,0,490.1
Jan,31,Tuesday,8,1,281.5,0,0,1004.1
Jan,31,Tuesday,9,2,282.2,0,0,1021.2
Jan,31,Tuesday,10,1.7,270.4,0,0,1020.3
Jan,31,Tuesday,11,2,244.4,0,0,1020.4
Jan,31,Tuesday,12,3,266,0,0,1866
Jan,31,Tuesday,13,2.9,204,0,0,1219.8
Jan,31,Tuesday,14,3,195.9,0,0,1021.7
Jan,31,Tuesday,15,3,191.3,0,0,1329.5
Jan,31,Tuesday,16,2.4,186,0,0,1024.6
Jan,31,Tuesday,17,2,289.6,0,0,691.3
Jan,31,Tuesday,18,2,312.8,0,0,508.3
Jan,31,Tuesday,19,1.5,304.1,0,0,508.2
Jan,31,Tuesday,20,1.4,435.1,0,0,419.9
Jan,31,Tuesday,21,1.2,456.3,0,0,401.3
Jan,31,Tuesday,22,1.1,9.6,0,0,118.1
Jan,31,Tuesday,23,0.8,12.5,0,0,76.1
Feb,1,Wednesday,0,0.3,14.2,0,0,76.1
Feb,1,Wednesday,1,-0.2,18.2,0,0,76
Feb,1,Wednesday,2,-0.7,22.7,0,0,76
Feb,1,Wednesday,3,-1.1,27.7,0,0,76.1
Feb,1,Wednesday,4,-1.5,37.1,0,0,76.2
Feb,1,Wednesday,5,-1.7,40.5,0,0,118.1
Feb,1,Wednesday,6,-2,628.7,0,0,310.3
Feb,1,Wednesday,7,-0.8,540.2,0,0,489.8
Feb,1,Wednesday,8,-1,329.8,0,0,1003.8
Feb,1,Wednesday,9,-1,332.1,0,0,1020.4
Feb,1,Wednesday,10,-1.2,329.9,0,0,1019.6
Feb,1,Wednesday,11,-0.9,296.7,0,0,1019.7
Feb,1,Wednesday,12,-0.6,326.6,0,0,1864.9
Feb,1,Wednesday,13,-0.3,273,0,0,1218.8
Feb,1,Wednesday,14,0,271.4,0,0,1020.8
Feb,1,Wednesday,15,0.4,235.5,0,0,1328.9
Feb,1,Wednesday,16,0.8,219.2,0,0,1024.6
Feb,1,Wednesday,17,1,295.2,0,0,691
Feb,1,Wednesday,18,0,362.2,0,0,507.8
Feb,1,Wednesday,19,0.2,336.3,0,0,507.9
Feb,1,Wednesday,20,-1,436.1,0,0,419.5
Feb,1,Wednesday,21,-2,547.6,0,0,400.8
Feb,1,Wednesday,22,-2.5,15.9,0,0,117.7
Feb,1,Wednesday,23,-3,19.6,0,0,75.8
Feb,2,Thursday,0,-3,24.1,0,0,75.9
Feb,2,Thursday,1,-3.2,28.4,0,0,75.9
Feb,2,Thursday,2,-2,31.8,0,0,76
Feb,2,Thursday,3,-2,39.5,0,0,76.2
Feb,2,Thursday,4,-1.6,46.1,0,0,76.3
Feb,2,Thursday,5,-1,44.8,0,0,118.2
Feb,2,Thursday,6,0,571.3,0,0,310.6
Feb,2,Thursday,7,-0.5,541.1,0,0,489.9
Feb,2,Thursday,8,0,301,0,0,1003.9
Feb,2,Thursday,9,0,295.2,0,0,1020.6
Feb,2,Thursday,10,0.2,263.6,0,0,1019.9
Feb,2,Thursday,11,0,271.2,0,0,1019.9
Feb,2,Thursday,12,0,306.9,0,0,1865
Feb,2,Thursday,13,0,263.9,0,0,1218.9
Feb,2,Thursday,14,0,277.5,0,0,1021.1
Feb,2,Thursday,15,0,257.7,0,0,1328.9
Feb,2,Thursday,16,0.7,230.6,0,0,1025
Feb,2,Thursday,17,1,300,0,0,690.9
Feb,2,Thursday,18,1,376.3,0,0,508
Feb,2,Thursday,19,0.7,357.5,0,0,508
Feb,2,Thursday,20,1,329,0,0,419.8
Feb,2,Thursday,21,1,341,0,0,401.2
Feb,2,Thursday,22,0.8,14,0,0,118.1
Feb,2,Thursday,23,1,15.3,0,0,76.2
Feb,3,Friday,0,1,17.8,0,0,76.3
Feb,3,Friday,1,0.8,22.1,0,0,76.3
Feb,3,Friday,2,1,25,0,0,76.4
Feb,3,Friday,3,1,32.4,0,0,76.5
Feb,3,Friday,4,0.8,41.1,0,0,76.5
Feb,3,Friday,5,1,40.6,0,0,118.4
Feb,3,Friday,6,1,548.7,0,0,310.7
Feb,3,Friday,7,1.1,493.7,0,0,490.2
Feb,3,Friday,8,1,274.5,0,0,1004.3
Feb,3,Friday,9,1,261,0,0,1020.9
Feb,3,Friday,10,1.7,223.6,0,0,1020.4
Feb,3,Friday,11,2,216.7,0,0,1020.7
Feb,3,Friday,12,2,243.7,0,0,1865.6
Feb,3,Friday,13,1.3,230.3,0,0,1219.7
Feb,3,Friday,14,1.1,241.2,0,0,1021.8
Feb,3,Friday,15,1,232,0,0,1329.8
Feb,3,Friday,16,0.9,232,0,0,1025.4
Feb,3,Friday,17,1,299.3,0,0,691
Feb,3,Friday,18,2,308.3,0,0,508.3
Feb,3,Friday,19,1.7,308.9,0,0,508.2
Feb,3,Friday,20,2,329.6,0,0,420.1
Feb,3,Friday,21,1,363.7,0,0,401.2
Feb,3,Friday,22,0.8,13.7,0,0,118.1
Feb,3,Friday,23,1,15,0,0,76.2
Feb,4,Saturday,0,1,16.9,0,0,76.2
Feb,4,Saturday,1,-0.1,22.7,0,0,76.1
Feb,4,Saturday,2,0,26.5,0,0,76.2
Feb,4,Saturday,3,0,34.2,0,0,76.3
Feb,4,Saturday,4,0.6,37.7,0,0,76.5
Feb,4,Saturday,5,1,43.5,0,0,76.6
Feb,4,Saturday,6,2,510.9,0,0,311
Feb,4,Saturday,7,1.8,514.9,0,0,313.1
Feb,4,Saturday,8,2,462.5,0,0,487.7
Feb,4,Saturday,9,2,462.3,0,0,499.9
Feb,4,Saturday,10,2.3,441.6,0,0,512.5
Feb,4,Saturday,11,2,441.7,0,0,512.5
Feb,4,Saturday,12,2,473.8,0,0,1315.7
Feb,4,Saturday,13,1.7,484.4,0,0,585.6
Feb,4,Saturday,14,1,497.5,0,0,387.3
Feb,4,Saturday,15,1,509.2,0,0,695
Feb,4,Saturday,16,1.4,488.5,0,0,390.5
Feb,4,Saturday,17,1,548.6,0,0,308.6
Feb,4,Saturday,18,2,9,0,0,72.1
Feb,4,Saturday,19,2.4,21.8,0,0,63.4
Feb,4,Saturday,20,2,35.4,0,0,63.6
Feb,4,Saturday,21,2,46.1,0,0,54.9
Feb,4,Saturday,22,1.8,54.9,0,0,52.7
Feb,4,Saturday,23,2,64.1,0,0,52.9
Feb,5,Sunday,0,1.8,75.2,0,0,53
Feb,5,Sunday,1,1.6,91,0,0,53.3
Feb,5,Sunday,2,1,105.5,0,0,53.5
Feb,5,Sunday,3,1,115,0,0,53.6
Feb,5,Sunday,4,1.1,122,0,0,53.7
Feb,5,Sunday,5,1,132.4,0,0,53.9
Feb,5,Sunday,6,1,139.8,0,0,54
Feb,5,Sunday,7,1.4,140.6,0,0,54
Feb,5,Sunday,8,2,106.2,0,0,53.8
Feb,5,Sunday,9,2,78.1,0,0,52.1
Feb,5,Sunday,10,2.4,64,0,0,64.5
Feb,5,Sunday,11,3,51.3,0,0,64.3
Feb,5,Sunday,12,3,58.2,0,0,1002.3
Feb,5,Sunday,13,3.8,58,0,0,272.3
Feb,5,Sunday,14,4,62.8,0,0,74.2
Feb,5,Sunday,15,4,71.6,0,0,382
Feb,5,Sunday,16,3.5,81.5,0,0,77.6
Feb,5,Sunday,17,3,93.6,0,0,70.8
Feb,5,Sunday,18,2,119,0,0,60.3
Feb,5,Sunday,19,2.2,124,0,0,53.8
Feb,5,Sunday,20,2,130,0,0,53.8
Feb,5,Sunday,21,2,133.8,0,0,53.9
Feb,5,Sunday,22,2,137.3,0,0,53.9
Feb,5,Sunday,23,2,140.5,0,0,54
Feb,6,Monday,0,3,135.5,0,0,53.9
Feb,6,Monday,1,2.9,139.8,0,0,54
Feb,6,Monday,2,3,141.5,0,0,54
Feb,6,Monday,3,2,152,0,0,54.2
Feb,6,Monday,4,1.4,159.3,0,0,54.3
Feb,6,Monday,5,1,150.6,0,0,96
Feb,6,Monday,6,1,691.9,0,0,310.7
Feb,6,Monday,7,0.4,621.5,0,0,489.9
Feb,6,Monday,8,1,421.2,0,0,1004
Feb,6,Monday,9,1,400.2,0,0,1020.7
Feb,6,Monday,10,2,365.9,0,0,1020.2
Feb,6,Monday,11,2,375.8,0,0,1020.3
Feb,6,Monday,12,3,345,0,0,1865.9
Feb,6,Monday,13,3.2,272.1,0,0,1219.9
Feb,6,Monday,14,3,235.1,0,0,1021.6
Feb,6,Monday,15,3,244.9,0,0,1329.3
Feb,6,Monday,16,2.6,255.5,0,0,1024.6
Feb,6,Monday,17,2,426.3,0,0,691.2
Feb,6,Monday,18,2,418.3,0,0,508.3
Feb,6,Monday,19,2,404,0,0,508.2
Feb,6,Monday,20,2,415.9,0,0,420
Feb,6,Monday,21,2,419.8,0,0,401.5
Feb,6,Monday,22,2.4,5.6,0,0,118.3
Feb,6,Monday,23,2,7.3,0,0,76.3
Feb,7,Tuesday,0,2.2,8,0,0,76.4
Feb,7,Tuesday,1,2.4,9.8,0,0,76.5
Feb,7,Tuesday,2,2,14.6,0,0,76.4
Feb,7,Tuesday,3,2,17.8,0,0,76.5
Feb,7,Tuesday,4,2.3,19.6,0,0,76.6
Feb,7,Tuesday,5,2,21,0,0,118.4
Feb,7,Tuesday,6,3,464.8,0,0,311.3
Feb,7,Tuesday,7,4,388.1,0,0,491.4
Feb,7,Tuesday,8,1,290.1,0,0,1004.2
Feb,7,Tuesday,9,4,227.2,0,0,1022.5
Feb,7,Tuesday,10,5,207.7,0,0,1023.3
Feb,7,Tuesday,11,5,196.3,0,0,1023.4
Feb,7,Tuesday,12,5,234,0,0,1868.4
Feb,7,Tuesday,13,5,214.7,0,0,1222.4
Feb,7,Tuesday,14,3,230.4,0,0,1021.8
Feb,7,Tuesday,15,1,238.6,0,0,1328.6
Feb,7,Tuesday,16,2,201.8,0,0,1024.6
Feb,7,Tuesday,17,2,282.7,0,0,691.3
Feb,7,Tuesday,18,2,329.6,0,0,508.3
Feb,7,Tuesday,19,1.6,347.8,0,0,508.2
Feb,7,Tuesday,20,2,400.8,0,0,420.1
Feb,7,Tuesday,21,1,447.9,0,0,401.2
Feb,7,Tuesday,22,0.5,9.4,0,0,118
Feb,7,Tuesday,23,0,11.1,0,0,76
Feb,8,Wednesday,0,1,11.3,0,0,76.2
Feb,8,Wednesday,1,1.2,13.1,0,0,76.2
Feb,8,Wednesday,2,1,14.5,0,0,76.2
Feb,8,Wednesday,3,1.3,16.7,0,0,76.3
Feb,8,Wednesday,4,1.7,19.4,0,0,76.4
Feb,8,Wednesday,5,2,19.4,0,0,118.4
Feb,8,Wednesday,6,2,470.4,0,0,311
Feb,8,Wednesday,7,2,432.5,0,0,490.4
Feb,8,Wednesday,8,1,273.9,0,0,1004.2
Feb,8,Wednesday,9,1,263.5,0,0,1020.9
Feb,8,Wednesday,10,2.4,228.2,0,0,1020.6
Feb,8,Wednesday,11,3,185.8,0,0,1021.1
Feb,8,Wednesday,12,3,200.1,0,0,1866.1
Feb,8,Wednesday,13,3.6,161,0,0,1221.3
Feb,8,Wednesday,14,4,161.8,0,0,1024.1
Feb,8,Wednesday,15,4,164.6,0,0,1332.3
Feb,8,Wednesday,16,3.1,164.6,0,0,1026.9
Feb,8,Wednesday,17,3,209.9,0,0,691.7
Feb,8,Wednesday,18,2,311.3,0,0,508.3
Feb,8,Wednesday,19,1.6,330.7,0,0,508.2
Feb,8,Wednesday,20,1,354.7,0,0,419.8
Feb,8,Wednesday,21,0,368.8,0,0,401.1
Feb,8,Wednesday,22,-0.2,6,0,0,117.8
Feb,8,Wednesday,23,0,7.4,0,0,75.9
Feb,9,Thursday,0,0,8.4,0,0,75.9
Feb,9,Thursday,1,-0.3,10,0,0,75.9
Feb,9,Thursday,2,0,12.4,0,0,76
Feb,9,Thursday,3,0,14.3,0,0,76
Feb,9,Thursday,4,-1.5,20,0,0,75.9
Feb,9,Thursday,5,-1,20.4,0,0,117.8
Feb,9,Thursday,6,-1,544.4,0,0,310.4
Feb,9,Thursday,7,-1.6,519.3,0,0,489.7
Feb,9,Thursday,8,-1,324.5,0,0,1003.8
Feb,9,Thursday,9,-1,300.8,0,0,1020.5
Feb,9,Thursday,10,0,275.5,0,0,1019.9
Feb,9,Thursday,11,1,210.5,0,0,1020.2
Feb,9,Thursday,12,2,191.3,0,0,1865.6
Feb,9,Thursday,13,2.1,176,0,0,1220
Feb,9,Thursday,14,2,179.4,0,0,1022.1
Feb,9,Thursday,15,3,157.8,0,0,1331.4
Feb,9,Thursday,16,2.2,165.8,0,0,1026.2
Feb,9,Thursday,17,2,211.8,0,0,691.3
Feb,9,Thursday,18,1,350.8,0,0,508.1
Feb,9,Thursday,19,0.8,333.4,0,0,508
Feb,9,Thursday,20,-1,378.8,0,0,419.5
Feb,9,Thursday,21,1,330.6,0,0,401.2
Feb,9,Thursday,22,-0.3,8.9,0,0,117.8
Feb,9,Thursday,23,-1,10.9,0,0,75.9
Feb,10,Friday,0,-1,12.5,0,0,75.9
Feb,10,Friday,1,-1,14.3,0,0,75.9
Feb,10,Friday,2,-2,18.8,0,0,75.9
Feb,10,Friday,3,-2,21.9,0,0,75.9
Feb,10,Friday,4,-2.9,25.9,0,0,75.9
Feb,10,Friday,5,-3,27,0,0,117.8
Feb,10,Friday,6,-2,580.4,0,0,310.3
Feb,10,Friday,7,-2.6,555.2,0,0,489.6
Feb,10,Friday,8,-3,382.4,0,0,1003.5
Feb,10,Friday,9,-3,383.9,0,0,1020.2
Feb,10,Friday,10,-2.2,353.8,0,0,1019.5
Feb,10,Friday,11,-2,335.5,0,0,1019.6
Feb,10,Friday,12,0,278.5,0,0,1865
Feb,10,Friday,13,-0.2,236.3,0,0,1218.9
Feb,10,Friday,14,0,236.9,0,0,1021.1
Feb,10,Friday,15,0,220.1,0,0,1329
Feb,10,Friday,16,0.4,208.3,0,0,1024.8
Feb,10,Friday,17,0,318.7,0,0,690.8
Feb,10,Friday,18,0,391.6,0,0,507.9
Feb,10,Friday,19,0,352.2,0,0,507.8
Feb,10,Friday,20,0,351.4,0,0,419.6
Feb,10,Friday,21,0,365.8,0,0,401
Feb,10,Friday,22,-0.2,11,0,0,117.9
Feb,10,Friday,23,-1,14.4,0,0,75.9
Feb,11,Saturday,0,-1,16.4,0,0,75.9
Feb,11,Saturday,1,-0.8,19.7,0,0,76
Feb,11,Saturday,2,-1,22.9,0,0,76
Feb,11,Saturday,3,-1,25.2,0,0,76
Feb,11,Saturday,4,-1.6,28.5,0,0,76
Feb,11,Saturday,5,-2,32.3,0,0,76
Feb,11,Saturday,6,-2,596,0,0,310.3
Feb,11,Saturday,7,-2.5,617.1,0,0,312.5
Feb,11,Saturday,8,-3,567.3,0,0,486.9
Feb,11,Saturday,9,-3,568.8,0,0,499.1
Feb,11,Saturday,10,-1.8,524.3,0,0,511.8
Feb,11,Saturday,11,-2,532.9,0,0,511.7
Feb,11,Saturday,12,-1,541.1,0,0,1315.1
Feb,11,Saturday,13,-1.4,532.6,0,0,585.1
Feb,11,Saturday,14,-2,550.8,0,0,386.9
Feb,11,Saturday,15,-1,524.4,0,0,694.7
Feb,11,Saturday,16,-1.4,538.2,0,0,390.1
Feb,11,Saturday,17,-2,585.1,0,0,308.3
Feb,11,Saturday,18,-2,9.6,0,0,72.1
Feb,11,Saturday,19,-2.4,17.4,0,0,63.3
Feb,11,Saturday,20,-3,34.7,0,0,63.6
Feb,11,Saturday,21,-3,47.3,0,0,54.9
Feb,11,Saturday,22,-3.4,58.9,0,0,52.8
Feb,11,Saturday,23,-4,72.2,0,0,53
Feb,12,Sunday,0,-4,82.2,0,0,53.1
Feb,12,Sunday,1,-4.4,92.3,0,0,53.3
Feb,12,Sunday,2,-5,103.7,0,0,53.5
Feb,12,Sunday,3,-5,110.9,0,0,53.6
Feb,12,Sunday,4,-5.4,133.6,0,0,53.9
Feb,12,Sunday,5,-6.2,157.5,0,0,54.2
Feb,12,Sunday,6,-7,175.4,0,0,54.5
Feb,12,Sunday,7,-6.8,179.8,0,0,54.6
Feb,12,Sunday,8,-7,160.9,0,0,54.6
Feb,12,Sunday,9,-7,119.6,0,0,52.7
Feb,12,Sunday,10,-5.5,102.2,0,0,65.1
Feb,12,Sunday,11,-5,95.3,0,0,88.4
Feb,12,Sunday,12,-3,70.1,0,0,1026.1
Feb,12,Sunday,13,-2.1,65.8,0,0,296.2
Feb,12,Sunday,14,-1,61.7,0,0,98.1
Feb,12,Sunday,15,-1,66.4,0,0,405.8
Feb,12,Sunday,16,-1.6,76.6,0,0,101.2
Feb,12,Sunday,17,-3,89.8,0,0,70.8
Feb,12,Sunday,18,-3,97.3,0,0,60
Feb,12,Sunday,19,-3.6,108.7,0,0,53.5
Feb,12,Sunday,20,-4,115.5,0,0,53.6
Feb,12,Sunday,21,-5,126.5,0,0,53.8
Feb,12,Sunday,22,-5.9,135.9,0,0,53.9
Feb,12,Sunday,23,-6,141.5,0,0,54
Feb,13,Monday,0,-7,153.4,0,0,54.2
Feb,13,Monday,1,-7.5,163.2,0,0,54.3
Feb,13,Monday,2,-8,196.4,0,0,54.8
Feb,13,Monday,3,-9,224.1,0,0,55.2
Feb,13,Monday,4,-8.6,234.8,0,0,55.4
Feb,13,Monday,5,-8.8,225.7,0,0,97.1
Feb,13,Monday,6,-9,1177.9,0,0,286.7
Feb,13,Monday,7,-9.4,1058.6,0,0,489.3
Feb,13,Monday,8,-9,744.6,0,0,1003.1
Feb,13,Monday,9,-8,666.8,0,0,1019.8
Feb,13,Monday,10,-6.2,591.4,0,0,1019.1
Feb,13,Monday,11,-4,506,0,0,1019.4
Feb,13,Monday,12,-4,502.9,0,0,1864.8
Feb,13,Monday,13,-1,413.1,0,0,1219.9
Feb,13,Monday,14,-1,406.8,0,0,1021.9
Feb,13,Monday,15,0,378.9,0,0,1329.6
Feb,13,Monday,16,-0.4,405.6,0,0,1024.7
Feb,13,Monday,17,-1.3,471.1,0,0,690.5
Feb,13,Monday,18,-2.2,516.8,0,0,507.5
Feb,13,Monday,19,-3.1,546,0,0,507.4
Feb,13,Monday,20,-4,620.3,0,0,419.2
Feb,13,Monday,21,-5,658.9,0,0,400.5
Feb,13,Monday,22,-5.8,11.9,0,0,117.4
Feb,13,Monday,23,-7,39.8,0,0,75.9
Feb,14,Tuesday,0,-7,49.5,0,0,76
Feb,14,Tuesday,1,-7.6,62,0,0,76.2
Feb,14,Tuesday,2,-8,74.3,0,0,76.3
Feb,14,Tuesday,3,-8,83.5,0,0,76.5
Feb,14,Tuesday,4,-8.1,91.8,0,0,76.6
Feb,14,Tuesday,5,-8,91.7,0,0,118.4
Feb,14,Tuesday,6,-8,849.8,0,0,310
Feb,14,Tuesday,7,-8.4,796.6,0,0,489.3
Feb,14,Tuesday,8,-8,665.3,0,0,1003.2
Feb,14,Tuesday,9,-8,623.9,0,0,1019.9
Feb,14,Tuesday,10,-6.4,555.3,0,0,1019.7
Feb,14,Tuesday,11,-5,520.2,0,0,1020.9
Feb,14,Tuesday,12,-5,533.4,0,0,1866.4
Feb,14,Tuesday,13,-4,458.2,0,0,1220.9
Feb,14,Tuesday,14,-3,330,0,0,1023
Feb,14,Tuesday,15,-4,360.1,0,0,1329.9
Feb,14,Tuesday,16,-4.4,387.7,0,0,1024.9
Feb,14,Tuesday,17,-5,542.9,0,0,690.6
Feb,14,Tuesday,18,-5,589.1,0,0,507.4
Feb,14,Tuesday,19,-6.2,636.1,0,0,507.3
Feb,14,Tuesday,20,-7,694,0,0,419
Feb,14,Tuesday,21,-7,700.9,0,0,400.5
Feb,14,Tuesday,22,-7.6,12.8,0,0,117.3
Feb,14,Tuesday,23,-9,38.6,0,0,75.8
Feb,15,Wednesday,0,-9,50.5,0,0,76
Feb,15,Wednesday,1,-9,61.8,0,0,76.1
Feb,15,Wednesday,2,-10.3,77.9,0,0,76.3
Feb,15,Wednesday,3,-10,86.9,0,0,76.5
Feb,15,Wednesday,4,-10.3,97.5,0,0,76.6
Feb,15,Wednesday,5,-10,97.5,0,0,118.5
Feb,15,Wednesday,6,-10,913.1,0,0,309.9
Feb,15,Wednesday,7,-11,884.2,0,0,489.2
Feb,15,Wednesday,8,-10,716.1,0,0,1003.1
Feb,15,Wednesday,9,-9,644.2,0,0,1020
Feb,15,Wednesday,10,-7.4,525.2,0,0,1020.1
Feb,15,Wednesday,11,-6,455.1,0,0,1021.1
Feb,15,Wednesday,12,-5,422.9,0,0,1866.8
Feb,15,Wednesday,13,-3.5,338.1,0,0,1221.4
Feb,15,Wednesday,14,-3,315.4,0,0,1023.4
Feb,15,Wednesday,15,-3,289,0,0,1330.6
Feb,15,Wednesday,16,-3.5,316.7,0,0,1025.4
Feb,15,Wednesday,17,-4,443.8,0,0,691
Feb,15,Wednesday,18,-5,580.2,0,0,507.5
Feb,15,Wednesday,19,-5.2,594.8,0,0,507.4
Feb,15,Wednesday,20,-6,653.2,0,0,419.1
Feb,15,Wednesday,21,-7,696.8,0,0,400.5
Feb,15,Wednesday,22,-8.2,13.9,0,0,117.3
Feb,15,Wednesday,23,-9,39.3,0,0,75.8
Feb,16,Thursday,0,-9,50.9,0,0,76
Feb,16,Thursday,1,-9.6,63.4,0,0,76.1
Feb,16,Thursday,2,-10,75.8,0,0,76.3
Feb,16,Thursday,3,-10,85.5,0,0,76.4
Feb,16,Thursday,4,-10.5,97.6,0,0,76.6
Feb,16,Thursday,5,-11,101.7,0,0,118.5
Feb,16,Thursday,6,-11,948.1,0,0,309.9
Feb,16,Thursday,7,-10.5,864.5,0,0,489.2
Feb,16,Thursday,8,-11,715.5,0,0,1003.1
Feb,16,Thursday,9,-10.1,581.5,0,0,1020
Feb,16,Thursday,10,-9.2,555.9,0,0,1020
Feb,16,Thursday,11,-7,444.4,0,0,1021
Feb,16,Thursday,12,-7,458.7,0,0,1866.4
Feb,16,Thursday,13,-5.9,401.4,0,0,1220.9
Feb,16,Thursday,14,-5,359.3,0,0,1022.9
Feb,16,Thursday,15,-5,355.5,0,0,1330.1
Feb,16,Thursday,16,-5.9,386.2,0,0,1024.9
Feb,16,Thursday,17,-6,443.9,0,0,690.7
Feb,16,Thursday,18,-7,645,0,0,507.3
Feb,16,Thursday,19,-7.9,688.2,0,0,507.2
Feb,16,Thursday,20,-8,724.8,0,0,419
Feb,16,Thursday,21,-9,768.9,0,0,400.4
Feb,16,Thursday,22,-8.8,17.8,0,0,117.4
Feb,16,Thursday,23,-9,45,0,0,75.9
Feb,17,Friday,0,-9,55.1,0,0,76
Feb,17,Friday,1,-9.4,67.8,0,0,76.2
Feb,17,Friday,2,-9,75.7,0,0,76.3
Feb,17,Friday,3,-8,80.5,0,0,76.4
Feb,17,Friday,4,-8.2,90.7,0,0,76.6
Feb,17,Friday,5,-8,90.5,0,0,118.4
Feb,17,Friday,6,-8,847.6,0,0,310
Feb,17,Friday,7,-8,787.6,0,0,489.3
Feb,17,Friday,8,-8,513.7,0,0,1003.2
Feb,17,Friday,9,-7,472.6,0,0,1020
Feb,17,Friday,10,-6.4,450.5,0,0,1019.6
Feb,17,Friday,11,-5,399,0,0,1020.3
Feb,17,Friday,12,-4,374,0,0,1865.9
Feb,17,Friday,13,-2,278.5,0,0,1220.8
Feb,17,Friday,14,-2,270.2,0,0,1023.1
Feb,17,Friday,15,-2,267.1,0,0,1330.3
Feb,17,Friday,16,-1.8,261.7,0,0,1025.4
Feb,17,Friday,17,-4,385.9,0,0,690.4
Feb,17,Friday,18,-4,528.8,0,0,507.4
Feb,17,Friday,19,-4,524.8,0,0,507.4
Feb,17,Friday,20,-6,648.8,0,0,419.1
Feb,17,Friday,21,-7,707.8,0,0,400.5
Feb,17,Friday,22,-7.6,11.5,0,0,117.3
Feb,17,Friday,23,-8,23,0,0,75.6
Feb,18,Saturday,0,-9,44.7,0,0,75.9
Feb,18,Saturday,1,-9.6,59,0,0,76.1
Feb,18,Saturday,2,-10,72.2,0,0,76.3
Feb,18,Saturday,3,-10,82.8,0,0,76.4
Feb,18,Saturday,4,-10.4,94.1,0,0,76.6
Feb,18,Saturday,5,-11,106.6,0,0,76.7
Feb,18,Saturday,6,-11,938.1,0,0,309.9
Feb,18,Saturday,7,-11.2,937.8,0,0,312.1
Feb,18,Saturday,8,-11,854.3,0,0,486.6
Feb,18,Saturday,9,-10,816.9,0,0,498.8
Feb,18,Saturday,10,-7.8,716.7,0,0,511.4
Feb,18,Saturday,11,-6,636.7,0,0,511.6
Feb,18,Saturday,12,-3,565,0,0,1315.4
Feb,18,Saturday,13,-1.8,515.7,0,0,585.8
Feb,18,Saturday,14,-2,521.7,0,0,387.5
Feb,18,Saturday,15,-2,515.8,0,0,694.7
Feb,18,Saturday,16,-1.9,528,0,0,390.1
Feb,18,Saturday,17,-3,615.1,0,0,308.2
Feb,18,Saturday,18,-4,27.9,0,0,95.9
Feb,18,Saturday,19,-4.2,41.4,0,0,63.7
Feb,18,Saturday,20,-6,60.3,0,0,64
Feb,18,Saturday,21,-6,70.1,0,0,55.2
Feb,18,Saturday,22,-6.2,78.7,0,0,53.1
Feb,18,Saturday,23,-7,88.3,0,0,53.2
Feb,19,Sunday,0,-7,94.1,0,0,53.3
Feb,19,Sunday,1,-7.8,102.9,0,0,53.4
Feb,19,Sunday,2,-9,115.7,0,0,53.6
Feb,19,Sunday,3,-9,122.7,0,0,53.7
Feb,19,Sunday,4,-9.3,132.7,0,0,53.9
Feb,19,Sunday,5,-10,144.7,0,0,54
Feb,19,Sunday,6,-10.3,155.1,0,0,54.2
Feb,19,Sunday,7,-10.6,158.1,0,0,54.2
Feb,19,Sunday,8,-10,144.4,0,0,54.3
Feb,19,Sunday,9,-9,140.2,0,0,53
Feb,19,Sunday,10,-8.8,119.4,0,0,65.3
Feb,19,Sunday,11,-6,90.8,0,0,64.9
Feb,19,Sunday,12,-5,79.8,0,0,1026.1
Feb,19,Sunday,13,-5,75.4,0,0,296
Feb,19,Sunday,14,-4,73.4,0,0,74.4
Feb,19,Sunday,15,-4,84.9,0,0,382.2
Feb,19,Sunday,16,-4.2,97.5,0,0,77.8
Feb,19,Sunday,17,-4,105.5,0,0,71
Feb,19,Sunday,18,-4,122.7,0,0,60.4
Feb,19,Sunday,19,-4.2,150.5,0,0,54.1
Feb,19,Sunday,20,-4,159.2,0,0,54.3
Feb,19,Sunday,21,-4,170.2,0,0,54.4
Feb,19,Sunday,22,-4.2,181.2,0,0,54.6
Feb,19,Sunday,23,-4,190.1,0,0,54.7
Feb,20,Monday,0,-4,197.6,0,0,54.8
Feb,20,Monday,1,-4.2,206.7,0,0,55
Feb,20,Monday,2,-4,210.6,0,0,55
Feb,20,Monday,3,-4,217.1,0,0,55.1
Feb,20,Monday,4,-4,223.5,0,0,55.2
Feb,20,Monday,5,-4,206,0,0,96.8
Feb,20,Monday,6,-4,992.3,0,0,286.7
Feb,20,Monday,7,-3.8,843.3,0,0,489.5
Feb,20,Monday,8,-4,583.5,0,0,1003.3
Feb,20,Monday,9,-4,556.9,0,0,1020
Feb,20,Monday,10,-2.4,486.4,0,0,1019.4
Feb,20,Monday,11,-2,474.5,0,0,1019.4
Feb,20,Monday,12,-1,458.5,0,0,1864.7
Feb,20,Monday,13,-1.2,470.1,0,0,1218.5
Feb,20,Monday,14,-1,456.2,0,0,1020.4
Feb,20,Monday,15,0,435.5,0,0,1328.3
Feb,20,Monday,16,-0.6,460.1,0,0,1023.6
Feb,20,Monday,17,-1,509.2,0,0,690.5
Feb,20,Monday,18,-1,510.1,0,0,507.6
Feb,20,Monday,19,-0.9,506.4,0,0,507.6
Feb,20,Monday,20,-1,537.6,0,0,419.4
Feb,20,Monday,21,-1,533.8,0,0,400.9
Feb,20,Monday,22,-1,12.9,0,0,117.7
Feb,20,Monday,23,-1,19.8,0,0,76
Feb,21,Tuesday,0,-2,31.2,0,0,76
Feb,21,Tuesday,1,-2.2,46.6,0,0,76.2
Feb,21,Tuesday,2,-3,59.4,0,0,76.3
Feb,21,Tuesday,3,-3,67.6,0,0,76.5
Feb,21,Tuesday,4,-3,79.1,0,0,76.6
Feb,21,Tuesday,5,-3,78.7,0,0,118.5
Feb,21,Tuesday,6,-4,753.5,0,0,310.2
Feb,21,Tuesday,7,-3.2,658.7,0,0,489.5
Feb,21,Tuesday,8,-3,537.7,0,0,1003.5
Feb,21,Tuesday,9,-3,526.5,0,0,1020.2
Feb,21,Tuesday,10,-2.6,508.5,0,0,1019.5
Feb,21,Tuesday,11,-2,480.3,0,0,1019.5
Feb,21,Tuesday,12,-1,457.8,0,0,1864.8
Feb,21,Tuesday,13,-1.3,394.1,0,0,1218.5
Feb,21,Tuesday,14,-1,324.4,0,0,1020.5
Feb,21,Tuesday,15,-1,340.2,0,0,1328.2
Feb,21,Tuesday,16,-1.2,354.6,0,0,1023.6
Feb,21,Tuesday,17,-2,457.7,0,0,690.5
Feb,21,Tuesday,18,-2,527.4,0,0,507.6
Feb,21,Tuesday,19,-1.8,515.8,0,0,507.6
Feb,21,Tuesday,20,-1.9,561.2,0,0,419.4
Feb,21,Tuesday,21,-2,559.6,0,0,400.8
Feb,21,Tuesday,22,-2,14.5,0,0,117.7
Feb,21,Tuesday,23,-2,18.4,0,0,75.9
Feb,22,Wednesday,0,-2,22.7,0,0,75.9
Feb,22,Wednesday,1,-1.9,25.7,0,0,76
Feb,22,Wednesday,2,-2,37,0,0,76.1
Feb,22,Wednesday,3,-2,48.6,0,0,76.3
Feb,22,Wednesday,4,-2.1,57.9,0,0,76.4
Feb,22,Wednesday,5,-2,58.1,0,0,118.3
Feb,22,Wednesday,6,-3,707.2,0,0,310.2
Feb,22,Wednesday,7,-3,636,0,0,489.6
Feb,22,Wednesday,8,-3,438.6,0,0,1003.5
Feb,22,Wednesday,9,-3,405.3,0,0,1020.2
Feb,22,Wednesday,10,-2.4,374.9,0,0,1019.5
Feb,22,Wednesday,11,-2,359.4,0,0,1019.5
Feb,22,Wednesday,12,-1,359.3,0,0,1864.8
Feb,22,Wednesday,13,-1.4,311.4,0,0,1218.6
Feb,22,Wednesday,14,-1,296.5,0,0,1020.5
Feb,22,Wednesday,15,-1,308.5,0,0,1328.2
Feb,22,Wednesday,16,0,274.1,0,0,1023.8
Feb,22,Wednesday,17,0,346.3,0,0,690.7
Feb,22,Wednesday,18,0,343.8,0,0,507.9
Feb,22,Wednesday,19,0.2,388.4,0,0,507.9
Feb,22,Wednesday,20,0,489.3,0,0,419.6
Feb,22,Wednesday,21,0,491.3,0,0,401.1
Feb,22,Wednesday,22,-1,14.1,0,0,117.8
Feb,22,Wednesday,23,-1,16.5,0,0,75.9
Feb,23,Thursday,0,-1,21,0,0,76
Feb,23,Thursday,1,-1.4,24.8,0,0,76
Feb,23,Thursday,2,-2,34.3,0,0,76.1
Feb,23,Thursday,3,-2,42.4,0,0,76.2
Feb,23,Thursday,4,-1.7,52.1,0,0,76.4
Feb,23,Thursday,5,-2,54.1,0,0,118.2
Feb,23,Thursday,6,-2,666.3,0,0,310.3
Feb,23,Thursday,7,-1.4,583.1,0,0,489.7
Feb,23,Thursday,8,-1,329.2,0,0,1003.8
Feb,23,Thursday,9,-1,324.5,0,0,1020.4
Feb,23,Thursday,10,-0.7,303.7,0,0,1019.7
Feb,23,Thursday,11,0,284.9,0,0,1019.9
Feb,23,Thursday,12,1,266.8,0,0,1865.3
Feb,23,Thursday,13,1.8,223,0,0,1219.4
Feb,23,Thursday,14,3,196.2,0,0,1022.5
Feb,23,Thursday,15,2,204.8,0,0,1329.8
Feb,23,Thursday,16,1.8,200.7,0,0,1025.4
Feb,23,Thursday,17,1,298.8,0,0,691
Feb,23,Thursday,18,0,369,0,0,507.8
Feb,23,Thursday,19,-0.1,339.3,0,0,507.8
Feb,23,Thursday,20,-1,406.9,0,0,419.5
Feb,23,Thursday,21,-1,492.6,0,0,400.9
Feb,23,Thursday,22,-1,8,0,0,117.7
Feb,23,Thursday,23,-1,10.2,0,0,75.8
Feb,24,Friday,0,-1,12.6,0,0,75.9
Feb,24,Friday,1,-0.6,14.2,0,0,75.9
Feb,24,Friday,2,-1,18.9,0,0,76
Feb,24,Friday,3,-1,21.6,0,0,76
Feb,24,Friday,4,-0.5,23.3,0,0,76.1
Feb,24,Friday,5,-1,25.2,0,0,117.9
Feb,24,Friday,6,-1,575.3,0,0,310.4
Feb,24,Friday,7,-0.5,514.1,0,0,489.9
Feb,24,Friday,8,0,293.3,0,0,1004
Feb,24,Friday,9,0,273.1,0,0,1020.6
Feb,24,Friday,10,-0.2,276.7,0,0,1019.8
Feb,24,Friday,11,0,284.3,0,0,1019.9
Feb,24,Friday,12,0,301.8,0,0,1865
Feb,24,Friday,13,-0.2,266.8,0,0,1218.8
Feb,24,Friday,14,0,269.7,0,0,1021.1
Feb,24,Friday,15,0,254.3,0,0,1328.9
Feb,24,Friday,16,0.8,214.2,0,0,1025.2
Feb,24,Friday,17,0,325.2,0,0,690.7
Feb,24,Friday,18,0,393,0,0,507.9
Feb,24,Friday,19,0.2,366.1,0,0,507.9
Feb,24,Friday,20,0,346.5,0,0,419.6
Feb,24,Friday,21,0,366.9,0,0,401
Feb,24,Friday,22,0.2,12.5,0,0,118
Feb,24,Friday,23,0,14.4,0,0,76
Feb,25,Saturday,0,0,15.8,0,0,76.1
Feb,25,Saturday,1,0.3,18.8,0,0,76.1
Feb,25,Saturday,2,0,22.5,0,0,76.1
Feb,25,Saturday,3,0,25.2,0,0,76.2
Feb,25,Saturday,4,0.6,26.4,0,0,76.3
Feb,25,Saturday,5,0.8,32.5,0,0,76.4
Feb,25,Saturday,6,1,520.7,0,0,310.7
Feb,25,Saturday,7,0.4,539.9,0,0,312.8
Feb,25,Saturday,8,0,501.4,0,0,487.3
Feb,25,Saturday,9,1,459.9,0,0,499.6
Feb,25,Saturday,10,1,432.9,0,0,512.2
Feb,25,Saturday,11,1,424.5,0,0,512.2
Feb,25,Saturday,12,2,422.2,0,0,1315.7
Feb,25,Saturday,13,2,421.9,0,0,585.7
Feb,25,Saturday,14,2,414.5,0,0,387.5
Feb,25,Saturday,15,2,422.6,0,0,695.2
Feb,25,Saturday,16,0.9,468.4,0,0,390.4
