Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW]
Feb,25,Saturday,17,0,526.3,0,0,284.7
Feb,25,Saturday,18,0,5.4,0,0,72
Feb,25,Saturday,19,-0.2,10.6,0,0,63.3
Feb,25,Saturday,20,0,13.3,0,0,63.3
Feb,25,Saturday,21,0,22.4,0,0,54.5
Feb,25,Saturday,22,0,36.8,0,0,52.5
Feb,25,Saturday,23,0,45.1,0,0,52.6
Feb,26,Sunday,0,0,53,0,0,52.7
Feb,26,Sunday,1,0.2,59.1,0,0,52.8
Feb,26,Sunday,2,0,68.9,0,0,53
Feb,26,Sunday,3,0,75.4,0,0,53
Feb,26,Sunday,4,0.3,80,0,0,53.1
Feb,26,Sunday,5,0,89.7,0,0,53.3
Feb,26,Sunday,6,0,101.7,0,0,53.4
Feb,26,Sunday,7,0,110.4,0,0,53.6
Feb,26,Sunday,8,0,112.6,0,0,53.9
Feb,26,Sunday,9,0.2,110.2,0,0,52.6
Feb,26,Sunday,10,0.4,108.6,0,0,65.2
Feb,26,Sunday,11,1,104.8,0,0,65.1
Feb,26,Sunday,12,1,104.1,0,0,1002.9
Feb,26,Sunday,13,0.4,112.4,0,0,273
Feb,26,Sunday,14,1,113,0,0,74.9
Feb,26,Sunday,15,1,120,0,0,382.7
Feb,26,Sunday,16,1.2,124.1,0,0,78.2
Feb,26,Sunday,17,1.1,134,0,0,71.4
Feb,26,Sunday,18,1,143.2,0,0,60.7
Feb,26,Sunday,19,0.4,153.7,0,0,54.2
Feb,26,Sunday,20,0,161,0,0,54.3
Feb,26,Sunday,21,0,164.5,0,0,54.3
Feb,26,Sunday,22,0.4,165.1,0,0,54.3
Feb,26,Sunday,23,0,171.2,0,0,54.4
Feb,27,Monday,0,0,174.1,0,0,54.5
Feb,27,Monday,1,0,176.8,0,0,54.5
Feb,27,Monday,2,0,179.2,0,0,54.6
Feb,27,Monday,3,-1,189.6,0,0,54.7
Feb,27,Monday,4,-0.7,189.6,0,0,54.7
Feb,27,Monday,5,-1,179.5,0,0,96.4
Feb,27,Monday,6,-1,824.3,0,0,286.7
Feb,27,Monday,7,-1,690.1,0,0,489.7
Feb,27,Monday,8,-1,479.3,0,0,1003.6
Feb,27,Monday,9,-1,457,0,0,1020.3
Feb,27,Monday,10,-1,445.1,0,0,1019.6
Feb,27,Monday,11,-1,452.3,0,0,1019.6
Feb,27,Monday,12,1,403.6,0,0,1865.1
Feb,27,Monday,13,0.8,427,0,0,1218.9
Feb,27,Monday,14,1,409.9,0,0,1020.8
Feb,27,Monday,15,1,274.2,0,0,1328.5
Feb,27,Monday,16,0.8,309.8,0,0,1023.9
Feb,27,Monday,17,1,453.3,0,0,690.9
Feb,27,Monday,18,1,453.8,0,0,508
Feb,27,Monday,19,1,426.5,0,0,508
Feb,27,Monday,20,1,457.3,0,0,419.7
Feb,27,Monday,21,0,479,0,0,401
Feb,27,Monday,22,-0.1,9.1,0,0,117.8
Feb,27,Monday,23,0,10.5,0,0,76
Feb,28,Tuesday,0,0,12.8,0,0,76
Feb,28,Tuesday,1,-0.2,18.2,0,0,76
Feb,28,Tuesday,2,-0.1,20.6,0,0,76.1
Feb,28,Tuesday,3,0,23.1,0,0,76.1
Feb,28,Tuesday,4,-0.4,32.8,0,0,76.2
Feb,28,Tuesday,5,-1,37.5,0,0,118.1
Feb,28,Tuesday,6,-1,639.8,0,0,310.4
Feb,28,Tuesday,7,-0.7,561.8,0,0,489.8
Feb,28,Tuesday,8,-0.9,406.2,0,0,1003.8
Feb,28,Tuesday,9,-1,382.6,0,0,1020.4
Feb,28,Tuesday,10,-0.6,317.7,0,0,1019.7
Feb,28,Tuesday,11,0,292.6,0,0,1019.8
Feb,28,Tuesday,12,0,332.4,0,0,1865
Feb,28,Tuesday,13,0.5,280.3,0,0,1218.9
Feb,28,Tuesday,14,1,252.2,0,0,1020.9
Feb,28,Tuesday,15,1,261.8,0,0,1328.6
Feb,28,Tuesday,16,1.6,236.1,0,0,1024.2
Feb,28,Tuesday,17,2,292,0,0,691.2
Feb,28,Tuesday,18,1,349,0,0,508
Feb,28,Tuesday,19,0.7,344.1,0,0,508
Feb,28,Tuesday,20,0.9,445.4,0,0,419.8
Feb,28,Tuesday,21,1,459.4,0,0,401.2
Feb,28,Tuesday,22,1.2,10.4,0,0,118.1
Feb,28,Tuesday,23,1.5,12.6,0,0,76.3
Mar,1,Wednesday,0,2.1,13.1,0,0,76.5
Mar,1,Wednesday,1,2.7,13.6,0,0,76.7
Mar,1,Wednesday,2,3.3,15.2,0,0,77
Mar,1,Wednesday,3,3.8,17.7,0,0,77.3
Mar,1,Wednesday,4,4,19.3,0,0,77.5
Mar,1,Wednesday,5,4.1,19.5,0,0,119.5
Mar,1,Wednesday,6,4.2,430.5,0,0,312.2
Mar,1,Wednesday,7,3.6,399.4,0,0,489.2
Mar,1,Wednesday,8,6,197.7,21.9,6.5,1005.5
Mar,1,Wednesday,9,6,203.9,20.6,6.1,1022.2
Mar,1,Wednesday,10,8.2,155.7,29.8,9,1025.1
Mar,1,Wednesday,11,10,130.3,50.8,15.5,1031.6
Mar,1,Wednesday,12,11,108.3,59.3,18.3,1879.6
Mar,1,Wednesday,13,12.6,61.1,127,39.7,1254.8
Mar,1,Wednesday,14,13.3,44.9,153.6,48.3,1064.5
Mar,1,Wednesday,15,14,50.2,154.3,48.9,1371.5
Mar,1,Wednesday,16,13.4,36.4,149.6,47.1,1063.2
Mar,1,Wednesday,17,12,103.8,31.7,9.9,693.9
Mar,1,Wednesday,18,10,173.7,18.7,5.7,508.1
Mar,1,Wednesday,19,7.4,223.4,17.8,5.3,509.6
Mar,1,Wednesday,20,6,264.1,16.2,4.8,420.9
Mar,1,Wednesday,21,5,258.1,0,0,404.1
Mar,1,Wednesday,22,5.8,0.1,0,0,123.7
Mar,1,Wednesday,23,2,0.3,0,0,76.3
Mar,2,Thursday,0,2,0.3,0,0,76.3
Mar,2,Thursday,1,3.2,0.3,0,0,76.8
Mar,2,Thursday,2,3,0.4,0,0,76.6
Mar,2,Thursday,3,1,1.1,0,0,76
Mar,2,Thursday,4,-1.7,2.8,0,0,75.6
Mar,2,Thursday,5,0,2.7,0,0,117.7
Mar,2,Thursday,6,-0.1,480.3,0,0,310.5
Mar,2,Thursday,7,-0.1,442.7,0,0,488
Mar,2,Thursday,8,3,178.7,0,0,1005.1
Mar,2,Thursday,9,6,154.9,66.2,19.5,1035.6
Mar,2,Thursday,10,8.9,97.2,114.4,34.6,1050.7
Mar,2,Thursday,11,10.9,70.3,166,51.1,1067.3
Mar,2,Thursday,12,13,51.8,174.6,54.8,1916.1
Mar,2,Thursday,13,14.2,23.3,259.3,81.7,1296.8
Mar,2,Thursday,14,15,21.8,285.2,90.1,1106.2
Mar,2,Thursday,15,15,17.6,275,87,1409.7
Mar,2,Thursday,16,14.3,25.6,259.7,81.9,1098
Mar,2,Thursday,17,13,51.9,92.5,29,713
Mar,2,Thursday,18,11,95.9,51.3,15.8,518.2
Mar,2,Thursday,19,9,149.2,38.9,11.8,516.1
Mar,2,Thursday,20,8,203.1,24.7,7.4,423.6
Mar,2,Thursday,21,8,223.9,21.4,6.4,404
Mar,2,Thursday,22,8.3,0,16.3,4.9,116
Mar,2,Thursday,23,7,0,14.7,4.4,76.9
Mar,3,Friday,0,6,0.1,14.5,4.3,76.8
Mar,3,Friday,1,5.7,0.2,0,0,81.3
Mar,3,Friday,2,5,0.2,0,0,78.7
Mar,3,Friday,3,5,0.3,0,0,78.7
Mar,3,Friday,4,4,0.3,0,0,77.3
Mar,3,Friday,5,3,0.4,0,0,118.5
Mar,3,Friday,6,2,399.7,0,0,311
Mar,3,Friday,7,2.4,256.7,0,0,488.7
Mar,3,Friday,8,3,146.5,0,0,1006.7
Mar,3,Friday,9,4,137.6,0,0,1025.4
Mar,3,Friday,10,4.5,118.5,79.7,23.2,1039.3
Mar,3,Friday,11,3,134.7,0,0,1024.6
Mar,3,Friday,12,3,135,0,0,1868.4
Mar,3,Friday,13,4,104.4,92.3,26.7,1241.7
Mar,3,Friday,14,5,100.3,107.4,31.4,1047.5
Mar,3,Friday,15,5,99.6,109.4,31.9,1354.6
Mar,3,Friday,16,5.4,88.1,122.3,35.8,1051.9
Mar,3,Friday,17,6,124.6,21.1,6.2,690.2
Mar,3,Friday,18,6,207.1,17.1,5.1,507.4
Mar,3,Friday,19,5.6,212.8,0,0,513.1
Mar,3,Friday,20,6,258.8,16,4.7,420.9
Mar,3,Friday,21,5,287.5,0,0,404.1
Mar,3,Friday,22,4.7,1.1,0,0,120.2
Mar,3,Friday,23,4,2.4,0,0,77.4
Mar,4,Saturday,0,3,3.7,0,0,76.7
Mar,4,Saturday,1,4.8,3.5,0,0,78.3
Mar,4,Saturday,2,5.4,3.9,0,0,79.8
Mar,4,Saturday,3,6,4.1,14.1,4.1,76.7
Mar,4,Saturday,4,5.6,5.4,0,0,80.6
Mar,4,Saturday,5,5,6.4,0,0,78.7
Mar,4,Saturday,6,5,393.4,0,0,313.4
Mar,4,Saturday,7,5,395.3,0,0,313.6
Mar,4,Saturday,8,5,325,0,0,489.1
Mar,4,Saturday,9,6,314.4,15.7,4.6,499.8
Mar,4,Saturday,10,6.8,239.8,16.1,4.8,513.4
Mar,4,Saturday,11,7.9,189.2,17.3,5.2,513.8
Mar,4,Saturday,12,9,312,16.1,4.9,1316.8
Mar,4,Saturday,13,8.7,299.5,16.6,5,586.9
Mar,4,Saturday,14,9,291.7,15.8,4.8,387.8
Mar,4,Saturday,15,9,308.8,15,4.5,694.1
Mar,4,Saturday,16,8.1,332.3,14.4,4.3,387.3
Mar,4,Saturday,17,8,357.7,13.7,4.1,306.1
Mar,4,Saturday,18,6,0.1,13.3,3.9,94.4
Mar,4,Saturday,19,4.5,0.2,0,0,88.8
Mar,4,Saturday,20,4,0.3,0,0,88.3
Mar,4,Saturday,21,3,0.4,0,0,78.8
Mar,4,Saturday,22,2.3,0.5,0,0,76.3
Mar,4,Saturday,23,2,0.5,0,0,52
Mar,5,Sunday,0,1,0.6,0,0,52
Mar,5,Sunday,1,0.2,2.5,0,0,52
Mar,5,Sunday,2,0,3,0,0,52
Mar,5,Sunday,3,0,5.1,0,0,52
Mar,5,Sunday,4,0,6.9,0,0,52
Mar,5,Sunday,5,0,10.5,0,0,52.1
Mar,5,Sunday,6,-1,15.8,0,0,52.2
Mar,5,Sunday,7,-0.6,11.6,0,0,50.2
Mar,5,Sunday,8,1,1.7,0,0,51.1
Mar,5,Sunday,9,2,1,0,0,50.2
Mar,5,Sunday,10,3.6,0.8,0,0,88.5
Mar,5,Sunday,11,5,0.7,0,0,90.5
Mar,5,Sunday,12,6,0.5,18,5.3,1027.4
Mar,5,Sunday,13,7.2,0.5,23,6.9,299.2
Mar,5,Sunday,14,8,0.4,25.8,7.7,101.3
Mar,5,Sunday,15,8,0.4,19.9,6,405.8
Mar,5,Sunday,16,8,0.6,16.2,4.9,98
Mar,5,Sunday,17,7,0.9,14.8,4.4,91.4
Mar,5,Sunday,18,5,1.3,0,0,83.3
Mar,5,Sunday,19,3.3,6.4,0,0,76.7
Mar,5,Sunday,20,2,8,0,0,52.1
Mar,5,Sunday,21,2,8.7,0,0,52.1
Mar,5,Sunday,22,0.9,10.9,0,0,52.1
Mar,5,Sunday,23,-2,29.2,0,0,52.4
Mar,6,Monday,0,-2,38.9,0,0,52.5
Mar,6,Monday,1,-0.4,38.9,0,0,52.5
Mar,6,Monday,2,-1,46.4,0,0,52.6
Mar,6,Monday,3,-2,54.9,0,0,52.7
Mar,6,Monday,4,-2,60.3,0,0,52.8
Mar,6,Monday,5,-2,59,0,0,94.7
Mar,6,Monday,6,-2.1,629.9,0,0,286.7
Mar,6,Monday,7,-2.1,562.7,0,0,487.7
Mar,6,Monday,8,0,400.2,0,0,1002.7
Mar,6,Monday,9,1,357.1,0,0,1020.4
Mar,6,Monday,10,2.8,332.5,0,0,1022.2
Mar,6,Monday,11,4,334.7,0,0,1024.7
Mar,6,Monday,12,5,314.3,50.8,14.8,1876.1
Mar,6,Monday,13,4.9,174.7,73.7,21.5,1236.5
Mar,6,Monday,14,5,183.2,83.2,24.3,1040.4
Mar,6,Monday,15,5,171.3,76,22.2,1344.8
Mar,6,Monday,16,4.2,174.7,0,0,1025.7
Mar,6,Monday,17,3,315,0,0,689.1
Mar,6,Monday,18,3,380.5,0,0,506.8
Mar,6,Monday,19,2.3,390,0,0,508.4
Mar,6,Monday,20,2,407.4,0,0,420
Mar,6,Monday,21,2,403,0,0,401.5
Mar,6,Monday,22,1.8,0.3,0,0,118.1
Mar,6,Monday,23,1,0.4,0,0,76
Mar,7,Tuesday,0,1,0.5,0,0,76
Mar,7,Tuesday,1,0,1.2,0,0,75.8
Mar,7,Tuesday,2,0,2.5,0,0,75.8
Mar,7,Tuesday,3,-1,4.9,0,0,75.7
Mar,7,Tuesday,4,-0.9,5.8,0,0,75.8
Mar,7,Tuesday,5,-2,8.8,0,0,117.6
Mar,7,Tuesday,6,-1.5,536.8,0,0,310.4
Mar,7,Tuesday,7,-1,477.6,0,0,487.8
Mar,7,Tuesday,8,0.5,296.1,0,0,1003.1
Mar,7,Tuesday,9,2,222.7,0,0,1021.9
Mar,7,Tuesday,10,3.8,177.9,0,0,1025.2
Mar,7,Tuesday,11,5,163.4,106.8,31.2,1047.3
Mar,7,Tuesday,12,6,162.4,124.4,36.7,1898
Mar,7,Tuesday,13,7.3,94.5,151.3,45.1,1260.1
Mar,7,Tuesday,14,7,91.5,154.9,46.1,1062.2
Mar,7,Tuesday,15,8,76.5,153.7,46.1,1368.8
Mar,7,Tuesday,16,7.4,81.5,139.3,41.6,1057.7
Mar,7,Tuesday,17,6,152,55.6,16.4,700.4
Mar,7,Tuesday,18,5,225,0,0,510.7
Mar,7,Tuesday,19,3,242.9,0,0,509.5
Mar,7,Tuesday,20,2,345.2,0,0,420.1
Mar,7,Tuesday,21,2,352,0,0,401.6
Mar,7,Tuesday,22,0.8,0.3,0,0,117.9
Mar,7,Tuesday,23,0,0.4,0,0,75.9
Mar,8,Wednesday,0,0,0.4,0,0,75.8
Mar,8,Wednesday,1,-0.9,0.9,0,0,75.7
Mar,8,Wednesday,2,-1,1.2,0,0,75.7
Mar,8,Wednesday,3,-1,2.2,0,0,75.7
Mar,8,Wednesday,4,-2.3,3,0,0,75.6
Mar,8,Wednesday,5,-3,5,0,0,117.4
Mar,8,Wednesday,6,-2,530.7,0,0,310.3
Mar,8,Wednesday,7,-2.5,511.4,0,0,487.7
Mar,8,Wednesday,8,-1,251.2,0,0,1002.9
Mar,8,Wednesday,9,0.3,224.2,0,0,1020.9
Mar,8,Wednesday,10,1.6,165.9,0,0,1022
Mar,8,Wednesday,11,4,136.7,0,0,1024.9
Mar,8,Wednesday,12,5.3,134,48,14,1875.3
Mar,8,Wednesday,13,6.6,83.1,81.6,24.2,1239.2
Mar,8,Wednesday,14,4,108.5,81,23.4,1039.5
Mar,8,Wednesday,15,4,90.3,91.1,26.3,1349
Mar,8,Wednesday,16,8.2,63,117.9,35.5,1051.6
Mar,8,Wednesday,17,7,129,22.4,6.7,690.7
Mar,8,Wednesday,18,5,221.7,0,0,509.1
Mar,8,Wednesday,19,4.7,212.4,0,0,510.4
Mar,8,Wednesday,20,3,287.9,0,0,420.5
Mar,8,Wednesday,21,2,320.4,0,0,401.5
Mar,8,Wednesday,22,1,1.5,0,0,118
Mar,8,Wednesday,23,1,2.9,0,0,76.1
Mar,9,Thursday,0,-1,4.8,0,0,75.8
Mar,9,Thursday,1,-0.5,5.3,0,0,75.8
Mar,9,Thursday,2,-3,8.1,0,0,75.6
Mar,9,Thursday,3,-2,8.8,0,0,75.7
Mar,9,Thursday,4,-2,9.8,0,0,75.7
Mar,9,Thursday,5,-3,13.9,0,0,117.6
Mar,9,Thursday,6,-3,568.6,0,0,310.2
Mar,9,Thursday,7,-2.6,522.5,0,0,487.7
Mar,9,Thursday,8,-1,263,0,0,1002.6
Mar,9,Thursday,9,1,187.1,0,0,1020.8
Mar,9,Thursday,10,4,131.5,0,0,1024.9
Mar,9,Thursday,11,5,108.3,97.6,28.5,1044.6
Mar,9,Thursday,12,8,103.3,119.2,35.8,1897.1
Mar,9,Thursday,13,8.6,62.9,175.2,52.9,1267.9
Mar,9,Thursday,14,9,62.4,196.9,59.6,1075.7
Mar,9,Thursday,15,9,58.9,193.4,58.6,1381.2
Mar,9,Thursday,16,9,57.6,187.7,56.9,1073
Mar,9,Thursday,17,7,103.6,53,15.8,699.8
Mar,9,Thursday,18,5,212.7,0,0,510.2
Mar,9,Thursday,19,3.6,210.6,0,0,509.6
Mar,9,Thursday,20,3,261.4,0,0,420.5
Mar,9,Thursday,21,3,300.7,0,0,402
Mar,9,Thursday,22,1,0.3,0,0,118
Mar,9,Thursday,23,1,0.3,0,0,76.1
Mar,10,Friday,0,-1,0.5,0,0,75.7
Mar,10,Friday,1,-0.7,0.5,0,0,75.7
Mar,10,Friday,2,-1.9,1.2,0,0,75.6
Mar,10,Friday,3,-3,2.5,0,0,75.5
Mar,10,Friday,4,-3.4,3.1,0,0,75.5
Mar,10,Friday,5,-3,5.8,0,0,117.5
Mar,10,Friday,6,-3,562,0,0,310.2
Mar,10,Friday,7,-1.8,496.9,0,0,487.8
Mar,10,Friday,8,-0.2,226.9,0,0,1003.5
Mar,10,Friday,9,1.4,163.8,0,0,1022.7
Mar,10,Friday,10,3,144,0,0,1025.4
Mar,10,Friday,11,4.9,114.6,136.9,39.9,1056
Mar,10,Friday,12,6.9,105.2,151.8,45.1,1906.4
Mar,10,Friday,13,8.8,61.4,214.1,64.7,1279.7
Mar,10,Friday,14,10,56.6,243.3,74.3,1090.4
Mar,10,Friday,15,10.1,49.1,246.7,75.4,1398.1
Mar,10,Friday,16,10.3,48.6,230.3,70.5,1086.7
Mar,10,Friday,17,9,75.9,83.9,25.4,709.4
Mar,10,Friday,18,6.8,175.7,45.9,13.6,516
Mar,10,Friday,19,4.7,192.6,0,0,512.7
Mar,10,Friday,20,4,228.2,0,0,422
Mar,10,Friday,21,3.7,263.1,0,0,402.9
Mar,10,Friday,22,3.5,0.1,0,0,118.9
Mar,10,Friday,23,2.8,0.2,0,0,76.6
Mar,11,Saturday,0,2.2,0.3,0,0,76.4
Mar,11,Saturday,1,1.5,0.4,0,0,76.1
Mar,11,Saturday,2,0,0.5,0,0,75.8
Mar,11,Saturday,3,1,0.9,0,0,76
Mar,11,Saturday,4,0.1,1.9,0,0,75.8
Mar,11,Saturday,5,0.2,2.3,0,0,75.9
Mar,11,Saturday,6,0.2,450.7,0,0,310.6
Mar,11,Saturday,7,0.3,433.3,0,0,310.9
Mar,11,Saturday,8,2,359.5,0,0,486.7
Mar,11,Saturday,9,3,351.2,0,0,500.5
Mar,11,Saturday,10,6.1,215.9,54.2,16,524.6
Mar,11,Saturday,11,8,213,83.1,24.9,533.5
Mar,11,Saturday,12,8.8,290.5,82.9,25.1,1336.9
Mar,11,Saturday,13,9.6,290.3,79,24.1,606
Mar,11,Saturday,14,10,287.2,64.1,19.6,402.6
Mar,11,Saturday,15,7.7,317.3,37.6,11.3,700.8
Mar,11,Saturday,16,5.5,341.3,0,0,392.8
Mar,11,Saturday,17,5,354.3,0,0,308.8
Mar,11,Saturday,18,5,0.2,0,0,97.2
Mar,11,Saturday,19,4.2,0.2,0,0,88.8
Mar,11,Saturday,20,4,0.3,0,0,88.5
Mar,11,Saturday,21,2,0.5,0,0,78.4
Mar,11,Saturday,22,2,0.5,0,0,52
Mar,11,Saturday,23,1,0.6,0,0,52
Mar,12,Sunday,0,0,0.8,0,0,52
Mar,12,Sunday,1,-0.1,0.8,0,0,52
Mar,12,Sunday,2,1,1.2,0,0,52
Mar,12,Sunday,3,1,2.1,0,0,52
Mar,12,Sunday,4,1.6,2.4,0,0,52
Mar,12,Sunday,5,2,2.7,0,0,52
Mar,12,Sunday,6,1,7.8,0,0,52.1
Mar,12,Sunday,7,0.6,5,0,0,50.1
Mar,12,Sunday,8,2,1.6,0,0,51.1
Mar,12,Sunday,9,3,1.1,0,0,50.2
Mar,12,Sunday,10,3.1,1,0,0,63.6
Mar,12,Sunday,11,4,1,0,0,63.6
Mar,12,Sunday,12,5,0.9,0,0,1028.2
Mar,12,Sunday,13,5.1,0.9,0,0,298.5
Mar,12,Sunday,14,6,0.8,14.7,4.3,97.4
Mar,12,Sunday,15,6.2,0.9,14.3,4.2,403.8
Mar,12,Sunday,16,6.5,0.9,14,4.1,97.2
Mar,12,Sunday,17,6,1.1,0,0,66.4
Mar,12,Sunday,18,5.5,4.2,0,0,56.7
Mar,12,Sunday,19,5,6.2,0,0,52
Mar,12,Sunday,20,4,7.5,0,0,52.1
Mar,12,Sunday,21,4,8.1,0,0,52.1
Mar,12,Sunday,22,5,7.9,0,0,52.1
Mar,12,Sunday,23,5,8.7,0,0,52.1
Mar,13,Monday,0,5,9.5,0,0,52.1
Mar,13,Monday,1,5.5,9.7,0,0,52.1
Mar,13,Monday,2,6,12.9,0,0,52.1
Mar,13,Monday,3,5,26.7,0,0,52.3
Mar,13,Monday,4,5.4,31,0,0,52.4
Mar,13,Monday,5,5.7,26,0,0,123.3
Mar,13,Monday,6,6,377.1,13.4,3.9,311.1
Mar,13,Monday,7,5.8,336.9,0,0,493.6
Mar,13,Monday,8,6,301.8,18.3,5.4,1004.5
Mar,13,Monday,9,6.9,319.6,20.9,6.2,1022.3
Mar,13,Monday,10,7.8,306.5,24.7,7.4,1023.5
Mar,13,Monday,11,9,191.8,29,8.8,1024.9
Mar,13,Monday,12,8.4,230.3,22.4,6.7,1868
Mar,13,Monday,13,7.8,172.9,32.1,9.6,1224.6
Mar,13,Monday,14,4,216.8,0,0,1022.5
Mar,13,Monday,15,4,199.6,0,0,1329.1
Mar,13,Monday,16,3,201.2,0,0,1021.5
Mar,13,Monday,17,3,249.2,0,0,688.5
Mar,13,Monday,18,4.1,390,0,0,507.6
Mar,13,Monday,19,5.2,384.8,0,0,511.5
Mar,13,Monday,20,5.1,417.4,0,0,422.8
Mar,13,Monday,21,5,408.7,0,0,404
Mar,13,Monday,22,4.4,3.1,0,0,119.6
Mar,13,Monday,23,4,4,0,0,77.3
Mar,14,Tuesday,0,4,5.3,0,0,77.3
Mar,14,Tuesday,1,3.4,6.1,0,0,76.9
Mar,14,Tuesday,2,3,6.9,0,0,76.7
Mar,14,Tuesday,3,2,8.8,0,0,76.3
Mar,14,Tuesday,4,1.5,10.8,0,0,76.2
Mar,14,Tuesday,5,2,11.1,0,0,118.2
Mar,14,Tuesday,6,1,477.4,0,0,310.7
Mar,14,Tuesday,7,1,423.8,0,0,488.2
Mar,14,Tuesday,8,2,222.7,0,0,1003.3
Mar,14,Tuesday,9,2,206.4,0,0,1020.4
Mar,14,Tuesday,10,2.7,190.4,0,0,1020.9
Mar,14,Tuesday,11,3,162.8,0,0,1021.9
Mar,14,Tuesday,12,3,178.4,0,0,1867.4
Mar,14,Tuesday,13,2.4,135.5,0,0,1221.9
Mar,14,Tuesday,14,1,135.9,0,0,1022.7
Mar,14,Tuesday,15,2,126.7,0,0,1330
Mar,14,Tuesday,16,3.1,116,0,0,1024.6
Mar,14,Tuesday,17,0,245.3,0,0,687.6
Mar,14,Tuesday,18,1,315.9,0,0,506.1
Mar,14,Tuesday,19,-0.4,324.7,0,0,507.8
Mar,14,Tuesday,20,-1,481.7,0,0,419.5
Mar,14,Tuesday,21,-1,503.2,0,0,400.9
Mar,14,Tuesday,22,-2.2,2.8,0,0,117.5
Mar,14,Tuesday,23,-2,3.4,0,0,75.7
Mar,15,Wednesday,0,-2,4.5,0,0,75.7
Mar,15,Wednesday,1,-1.6,5.2,0,0,75.7
Mar,15,Wednesday,2,-2,7.2,0,0,75.7
Mar,15,Wednesday,3,-2,8.3,0,0,75.7
Mar,15,Wednesday,4,-2.4,9.6,0,0,75.7
Mar,15,Wednesday,5,-3,13.2,0,0,117.6
Mar,15,Wednesday,6,-3,568.7,0,0,310.2
Mar,15,Wednesday,7,-3,527.6,0,0,487.7
Mar,15,Wednesday,8,-2,326.7,0,0,1002.5
Mar,15,Wednesday,9,-1,284.5,0,0,1019.7
Mar,15,Wednesday,10,-0.8,269,0,0,1019.7
Mar,15,Wednesday,11,-1,254.6,0,0,1019.7
Mar,15,Wednesday,12,1,221.3,0,0,1865.3
Mar,15,Wednesday,13,1.1,151.3,0,0,1219.3
Mar,15,Wednesday,14,2,129.9,0,0,1022
Mar,15,Wednesday,15,0.3,165.1,0,0,1327.7
Mar,15,Wednesday,16,-1.4,204.8,0,0,1020.3
Mar,15,Wednesday,17,-1,298.2,0,0,687.5
Mar,15,Wednesday,18,-2,412.6,0,0,505.6
Mar,15,Wednesday,19,-3.1,477.8,0,0,507.5
Mar,15,Wednesday,20,-3,555.1,0,0,419.3
Mar,15,Wednesday,21,-3,573.9,0,0,400.7
Mar,15,Wednesday,22,-3,8.4,0,0,117.5
Mar,15,Wednesday,23,-3,10.8,0,0,75.7
Mar,16,Thursday,0,-3,12,0,0,75.7
Mar,16,Thursday,1,-3.4,14.6,0,0,75.7
Mar,16,Thursday,2,-4,16.7,0,0,75.7
Mar,16,Thursday,3,-5,20,0,0,75.7
Mar,16,Thursday,4,-5,24,0,0,75.7
Mar,16,Thursday,5,-6,27.6,0,0,117.6
Mar,16,Thursday,6,-6,687.2,0,0,310.1
Mar,16,Thursday,7,-4.6,593.5,0,0,487.5
Mar,16,Thursday,8,-4,412.6,0,0,1002.3
Mar,16,Thursday,9,-2,350.6,0,0,1019.6
Mar,16,Thursday,10,-1.7,318.9,0,0,1019.6
Mar,16,Thursday,11,0,228.2,0,0,1019.9
Mar,16,Thursday,12,1,243.5,0,0,1865.3
Mar,16,Thursday,13,1.1,172.3,0,0,1219.1
Mar,16,Thursday,14,1,172.5,0,0,1020.3
Mar,16,Thursday,15,1,163.7,0,0,1327.3
Mar,16,Thursday,16,0.8,173.9,0,0,1020.7
Mar,16,Thursday,17,0.9,247.8,0,0,687.8
Mar,16,Thursday,18,1,356.8,0,0,506.1
Mar,16,Thursday,19,0.6,338.8,0,0,508
Mar,16,Thursday,20,0,370.1,0,0,419.6
Mar,16,Thursday,21,0,402.9,0,0,401.1
Mar,16,Thursday,22,-0.3,6.5,0,0,117.8
Mar,16,Thursday,23,-1,9,0,0,75.8
Mar,17,Friday,0,-1,10.7,0,0,75.8
Mar,17,Friday,1,-1.6,12.2,0,0,75.8
Mar,17,Friday,2,-2,14.5,0,0,75.8
Mar,17,Friday,3,-2,16.3,0,0,75.8
Mar,17,Friday,4,-2.3,19.7,0,0,75.8
Mar,17,Friday,5,-3,23.1,0,0,117.7
Mar,17,Friday,6,-3,583.1,0,0,310.2
Mar,17,Friday,7,-2.1,522.3,0,0,487.7
Mar,17,Friday,8,0,272.3,0,0,1002.8
Mar,17,Friday,9,1,227.6,0,0,1020.1
Mar,17,Friday,10,2.5,184.2,0,0,1022
Mar,17,Friday,11,4,153.5,0,0,1025.7
Mar,17,Friday,12,5,143.8,83.9,24.5,1885.8
Mar,17,Friday,13,5.3,101,119.6,35,1250
Mar,17,Friday,14,6,92.4,147.1,43.3,1059.5
Mar,17,Friday,15,6,90.8,143.8,42.4,1365
Mar,17,Friday,16,4.8,91.5,125.7,36.6,1052.7
Mar,17,Friday,17,5,131.6,0,0,693.5
Mar,17,Friday,18,2,232,0,0,506.5
Mar,17,Friday,19,1.8,265.8,0,0,508.3
Mar,17,Friday,20,1,298.1,0,0,419.8
Mar,17,Friday,21,1,272.9,0,0,401.3
Mar,17,Friday,22,-0.6,0.3,0,0,117.7
Mar,17,Friday,23,0,0.4,0,0,75.9
Mar,18,Saturday,0,-2,1,0,0,75.6
Mar,18,Saturday,1,-1.3,1.2,0,0,75.7
Mar,18,Saturday,2,-2,2.3,0,0,75.6
Mar,18,Saturday,3,-3,3,0,0,75.5
Mar,18,Saturday,4,-4,5.2,0,0,75.5
Mar,18,Saturday,5,-3,6.7,0,0,75.6
Mar,18,Saturday,6,-2,525.1,0,0,310.3
Mar,18,Saturday,7,-1,494.8,0,0,310.7
Mar,18,Saturday,8,0,449.7,0,0,486.1
Mar,18,Saturday,9,2,384.3,0,0,499.2
Mar,18,Saturday,10,3.9,329.7,0,0,513.7
Mar,18,Saturday,11,5,342.1,0,0,515.6
Mar,18,Saturday,12,6,341.8,16.1,4.7,1316.6
Mar,18,Saturday,13,6.1,314.3,21.2,6.3,588.1
Mar,18,Saturday,14,7,298.1,23.2,6.9,389.9
Mar,18,Saturday,15,7,302.4,18.9,5.6,695.2
Mar,18,Saturday,16,7.2,314.4,16,4.8,387.7
Mar,18,Saturday,17,7,352.6,13.9,4.1,306.2
Mar,18,Saturday,18,5,0.2,0,0,96.6
Mar,18,Saturday,19,2.9,0.4,0,0,63.1
Mar,18,Saturday,20,2,0.4,0,0,63.1
Mar,18,Saturday,21,1,0.6,0,0,54.2
Mar,18,Saturday,22,0,0.9,0,0,52
Mar,18,Saturday,23,0,1,0,0,52
Mar,19,Sunday,0,-3,6,0,0,52
Mar,19,Sunday,1,-2.3,7.2,0,0,52.1
Mar,19,Sunday,2,-3,10.4,0,0,52.1
Mar,19,Sunday,3,-4,14.8,0,0,52.2
Mar,19,Sunday,4,-2.5,15.1,0,0,52.2
Mar,19,Sunday,5,-3,19.7,0,0,52.2
Mar,19,Sunday,6,-2.6,20.3,0,0,52.2
Mar,19,Sunday,7,-2.1,13.5,0,0,50.2
Mar,19,Sunday,8,1,1.8,0,0,51.1
Mar,19,Sunday,9,4,1,0,0,75.4
Mar,19,Sunday,10,4.4,1,0,0,89.6
Mar,19,Sunday,11,6,0.8,27,8,92.7
Mar,19,Sunday,12,7,0.6,45.7,13.6,1036.9
Mar,19,Sunday,13,7.8,0.6,50.6,15.2,308.7
Mar,19,Sunday,14,8,0.5,50.8,15.2,109.9
Mar,19,Sunday,15,8,0.7,43.5,13.1,413.9
Mar,19,Sunday,16,7.8,0.7,32.3,9.7,103.5
Mar,19,Sunday,17,7,0.9,25,7.4,94.8
Mar,19,Sunday,18,4,5.1,0,0,82.6
Mar,19,Sunday,19,4,6.4,0,0,77.7
Mar,19,Sunday,20,3,7.7,0,0,76.7
Mar,19,Sunday,21,2,9.5,0,0,76.3
Mar,19,Sunday,22,2,14.6,0,0,76.4
Mar,19,Sunday,23,0,32.8,0,0,52.4
Mar,20,Monday,0,-3,48.6,0,0,52.7
Mar,20,Monday,1,-1.5,48.4,0,0,52.6
Mar,20,Monday,2,-1,51.9,0,0,52.7
Mar,20,Monday,3,-2,60.8,0,0,52.8
Mar,20,Monday,4,-1.7,64.3,0,0,52.9
Mar,20,Monday,5,-2,62.7,0,0,94.7
Mar,20,Monday,6,-2,638.2,0,0,310.3
Mar,20,Monday,7,-1.6,540,0,0,487.7
Mar,20,Monday,8,2,330.6,0,0,1005.2
Mar,20,Monday,9,4,302.1,0,0,1025.7
Mar,20,Monday,10,3.8,303.5,95.5,27.6,1043.7
Mar,20,Monday,11,8,300.9,126.3,37.9,1054
Mar,20,Monday,12,8.2,283.7,110.6,33.3,1894.6
Mar,20,Monday,13,8.5,205.8,121.1,36.5,1251.5
Mar,20,Monday,14,9,165.3,120.2,36.4,1052.5
Mar,20,Monday,15,8,120.2,108.1,32.5,1355.1
Mar,20,Monday,16,7.4,136.2,100.5,30,1046.1
Mar,20,Monday,17,7,270.2,49.4,14.7,698.7
Mar,20,Monday,18,6,335.7,24.7,7.3,509.7
Mar,20,Monday,19,4.7,342.6,0,0,511.1
Mar,20,Monday,20,4,379.7,0,0,421.2
Mar,20,Monday,21,3,380.1,0,0,401.9
Mar,20,Monday,22,2.7,0.2,0,0,118.4
Mar,20,Monday,23,3,0.2,0,0,76.6
Mar,21,Tuesday,0,2,0.3,0,0,76.2
Mar,21,Tuesday,1,2,0.4,0,0,76.2
Mar,21,Tuesday,2,2,0.5,0,0,76.2
Mar,21,Tuesday,3,1,0.6,0,0,76
Mar,21,Tuesday,4,1.6,1.1,0,0,76.1
Mar,21,Tuesday,5,1,1.9,0,0,117.9
Mar,21,Tuesday,6,1,437.9,0,0,310.7
Mar,21,Tuesday,7,1.4,398.5,0,0,488.3
Mar,21,Tuesday,8,3,196.8,0,0,1004.6
Mar,21,Tuesday,9,4,193.5,0,0,1023.3
Mar,21,Tuesday,10,4.7,157.7,0,0,1024.7
Mar,21,Tuesday,11,5,152.8,0,0,1025.6
Mar,21,Tuesday,12,6,153.6,35.1,10.3,1871.6
Mar,21,Tuesday,13,6,131.6,48.4,14.3,1229.3
Mar,21,Tuesday,14,6,113.2,51.4,15.1,1031.3
Mar,21,Tuesday,15,6,95.5,58.1,17.1,1339.8
Mar,21,Tuesday,16,6,97.1,63.9,18.8,1034.9
Mar,21,Tuesday,17,6,186.6,18.6,5.5,689.5
Mar,21,Tuesday,18,6,261.9,16.6,4.9,507.3
Mar,21,Tuesday,19,5.3,252.5,0,0,511.7
Mar,21,Tuesday,20,5,251.7,0,0,422.7
Mar,21,Tuesday,21,5,274.3,0,0,404.1
Mar,21,Tuesday,22,5.1,1.3,0,0,120.9
Mar,21,Tuesday,23,5,2.7,0,0,78.7
Mar,22,Wednesday,0,5,3.3,0,0,78.7
Mar,22,Wednesday,1,4.9,4.1,0,0,78.5
Mar,22,Wednesday,2,5,4.7,0,0,78.7
Mar,22,Wednesday,3,5,5.1,0,0,78.7
Mar,22,Wednesday,4,5,5.9,0,0,78.7
Mar,22,Wednesday,5,4,7.6,0,0,119.3
Mar,22,Wednesday,6,4,392.9,0,0,312
Mar,22,Wednesday,7,4.1,236.7,0,0,489.7
Mar,22,Wednesday,8,5,179.7,0,0,1006.3
Mar,22,Wednesday,9,5,136.1,0,0,1023.8
Mar,22,Wednesday,10,6.1,106.9,37.6,11.1,1027.2
Mar,22,Wednesday,11,6,95.2,49.3,14.5,1030.6
Mar,22,Wednesday,12,6,106.8,34.6,10.2,1871.5
Mar,22,Wednesday,13,6.4,93.3,75.9,22.5,1237.5
Mar,22,Wednesday,14,7,79.7,96.1,28.6,1044.7
Mar,22,Wednesday,15,7,75.3,107.9,32.1,1354.7
Mar,22,Wednesday,16,6.6,76.7,106.1,31.4,1047.6
Mar,22,Wednesday,17,7,105.7,19,5.6,689.7
Mar,22,Wednesday,18,6,205.5,17.1,5,507.4
Mar,22,Wednesday,19,5.3,234.1,0,0,511.8
Mar,22,Wednesday,20,5,324.5,0,0,422.7
Mar,22,Wednesday,21,5,307,0,0,404.1
Mar,22,Wednesday,22,4.6,2.3,0,0,120
Mar,22,Wednesday,23,4,3.3,0,0,77.4
Mar,23,Thursday,0,3,4.3,0,0,76.7
Mar,23,Thursday,1,2.2,5.4,0,0,76.4
Mar,23,Thursday,2,2,6.4,0,0,76.3
Mar,23,Thursday,3,2,6.9,0,0,76.3
Mar,23,Thursday,4,1.5,7.7,0,0,76.2
Mar,23,Thursday,5,1,10.1,0,0,118
Mar,23,Thursday,6,1,456.5,0,0,310.7
Mar,23,Thursday,7,2.2,270.3,0,0,488.5
Mar,23,Thursday,8,2,216.6,0,0,1003.4
Mar,23,Thursday,9,2,195.1,0,0,1020.6
Mar,23,Thursday,10,2.5,161.7,0,0,1021.2
Mar,23,Thursday,11,4,123,0,0,1023.3
Mar,23,Thursday,12,5,122.8,0,0,1869.3
Mar,23,Thursday,13,4.5,102.6,0,0,1224.8
Mar,23,Thursday,14,4,104.6,0,0,1025.6
Mar,23,Thursday,15,5,91.8,91.1,26.6,1349.3
Mar,23,Thursday,16,5.6,88.6,98.4,28.9,1045
Mar,23,Thursday,17,5,150.8,0,0,691
Mar,23,Thursday,18,4,251.5,0,0,507.6
Mar,23,Thursday,19,3.5,236.2,0,0,509.1
Mar,23,Thursday,20,3,313.6,0,0,420.5
Mar,23,Thursday,21,2.3,351,0,0,401.6
Mar,23,Thursday,22,1.6,4.2,0,0,118.2
Mar,23,Thursday,23,2,5.1,0,0,76.4
Mar,24,Friday,0,1,6.7,0,0,76.1
Mar,24,Friday,1,-0.1,7.8,0,0,75.9
Mar,24,Friday,2,0,10.1,0,0,76
Mar,24,Friday,3,1,10.3,0,0,76.1
Mar,24,Friday,4,1.3,10.9,0,0,76.2
Mar,24,Friday,5,2,11,0,0,118.3
Mar,24,Friday,6,2.1,427.2,0,0,311
Mar,24,Friday,7,2.2,280.2,0,0,488.5
Mar,24,Friday,8,3,205,0,0,1003.8
Mar,24,Friday,9,3.4,190.5,0,0,1021.4
Mar,24,Friday,10,3.8,150.2,0,0,1022.4
Mar,24,Friday,11,5,106.4,0,0,1025.3
Mar,24,Friday,12,6,104.6,28.2,8.3,1869.6
Mar,24,Friday,13,6.9,85.1,69.5,20.6,1235.7
Mar,24,Friday,14,7,88.6,78.2,23.3,1039.4
Mar,24,Friday,15,7,89.7,85.7,25.5,1348.2
Mar,24,Friday,16,7,86.2,93.7,27.9,1044
Mar,24,Friday,17,7,126.9,18.9,5.6,689.6
Mar,24,Friday,18,7,195,17,5.1,507.4
Mar,24,Friday,19,6.5,208.7,16.9,5,509.3
Mar,24,Friday,20,7,282,16,4.8,420.9
Mar,24,Friday,21,7,320.2,15.8,4.7,402.3
Mar,24,Friday,22,6.7,2.5,14.9,4.4,118.8
Mar,24,Friday,23,7,2.9,14.5,4.3,76.9
Mar,25,Saturday,0,6,3.8,14.4,4.2,76.8
Mar,25,Saturday,1,6.1,4.5,14.3,4.2,76.8
Mar,25,Saturday,2,6,4.9,14.2,4.2,76.7
Mar,25,Saturday,3,6,5.7,14.1,4.2,76.7
Mar,25,Saturday,4,6.1,6,14,4.1,76.7
Mar,25,Saturday,5,6,6.4,13.8,4.1,76.6
Mar,25,Saturday,6,6,386.4,14.3,4.2,311.4
Mar,25,Saturday,7,6.4,386.9,14.1,4.2,311.6
Mar,25,Saturday,8,7,240.5,15.6,4.6,487.3
Mar,25,Saturday,9,8,225,15.6,4.7,499.9
Mar,25,Saturday,10,9.2,249.7,15.7,4.8,513.3
Mar,25,Saturday,11,11,272.2,15.7,4.8,513.4
Mar,25,Saturday,12,14,265.2,15.2,4.8,1316.7
Mar,25,Saturday,13,15,283.5,15.9,5.1,587
Mar,25,Saturday,14,14,229.6,16,5.1,388.1
Mar,25,Saturday,15,12,200.6,15.2,4.7,694.3
Mar,25,Saturday,16,11.1,299.8,14.9,4.6,387.6
Mar,25,Saturday,17,9,377.6,13.7,4.1,306.2
Mar,25,Saturday,18,8,0.1,13.3,4,94.5
Mar,25,Saturday,19,6.6,1.3,13.3,4,87.6
Mar,25,Saturday,20,6,2.4,13.3,3.9,87.6
Mar,25,Saturday,21,6,2.8,13.3,3.9,78.6
Mar,25,Saturday,22,4.7,4.5,0,0,78
Mar,25,Saturday,23,5,4.8,0,0,78.5
Mar,26,Sunday,0,5,5.2,0,0,78.6
Mar,26,Sunday,1,5,5.5,0,0,78.6
Mar,26,Sunday,2,4.9,5.9,0,0,78.3
Mar,26,Sunday,3,5,6.1,0,0,78.6
Mar,26,Sunday,4,5,6.8,0,0,78.6
Mar,26,Sunday,5,4.2,7.6,0,0,77.5
Mar,26,Sunday,6,3.6,9.8,0,0,52.1
Mar,26,Sunday,7,3,11.4,0,0,50.2
Mar,26,Sunday,8,2.9,10.6,0,0,51.2
Mar,26,Sunday,9,3,9.1,0,0,50.4
Mar,26,Sunday,10,3,6.8,0,0,63.7
Mar,26,Sunday,11,4,5.4,0,0,63.7
Mar,26,Sunday,12,4,5.3,0,0,1001.5
Mar,26,Sunday,13,5,4.8,0,0,271.5
Mar,26,Sunday,14,4.5,4.6,0,0,72.6
Mar,26,Sunday,15,5,4.3,0,0,379.1
Mar,26,Sunday,16,5,4.5,0,0,72.6
Mar,26,Sunday,17,5,9.6,0,0,66.5
Mar,26,Sunday,18,5,11.1,0,0,56.8
Mar,26,Sunday,19,4,14,0,0,52.2
Mar,26,Sunday,20,4,15.7,0,0,52.2
Mar,26,Sunday,21,4,16.7,0,0,52.2
Mar,26,Sunday,22,4,17.5,0,0,52.2
Mar,26,Sunday,23,3.7,19.4,0,0,52.2
Mar,27,Monday,0,3,21.8,0,0,52.3
Mar,27,Monday,1,3,32.4,0,0,52.4
Mar,27,Monday,2,3.5,34.9,0,0,52.5
Mar,27,Monday,3,4,39,0,0,52.5
Mar,27,Monday,4,4,46,0,0,52.6
Mar,27,Monday,5,4.3,41.2,0,0,119.9
Mar,27,Monday,6,5,471.7,0,0,313.2
Mar,27,Monday,7,5,400.6,0,0,490.7
Mar,27,Monday,8,5.2,324.8,0,0,1006.5
Mar,27,Monday,9,6,335.3,18.4,5.4,1021.5
Mar,27,Monday,10,8,203.6,19,5.7,1021.8
Mar,27,Monday,11,9.9,259.6,19.6,6,1022.1
Mar,27,Monday,12,12,239.5,19.5,6.1,1867.4
Mar,27,Monday,13,15,101.6,22,7,1222
Mar,27,Monday,14,15.8,66.9,24.9,8,1024.1
Mar,27,Monday,15,12,91.7,21.6,6.7,1329.4
Mar,27,Monday,16,10,103,20.8,6.4,1022.5
Mar,27,Monday,17,8.7,275.2,18,5.4,689.5
Mar,27,Monday,18,8,356.2,16.5,5,507.3
Mar,27,Monday,19,7,358,16.1,4.8,509.1
Mar,27,Monday,20,5.1,415.8,0,0,422.9
Mar,27,Monday,21,4.5,420.2,0,0,403.1
Mar,27,Monday,22,3.9,1.3,0,0,119.1
Mar,27,Monday,23,3.3,2.7,0,0,76.8
Mar,28,Tuesday,0,3,3.2,0,0,76.6
Mar,28,Tuesday,1,3,3.8,0,0,76.6
Mar,28,Tuesday,2,2,4.8,0,0,76.3
Mar,28,Tuesday,3,2,6.1,0,0,76.3
Mar,28,Tuesday,4,1,7.3,0,0,76.1
Mar,28,Tuesday,5,1.2,8.5,0,0,118
Mar,28,Tuesday,6,1,445.6,0,0,310.7
Mar,28,Tuesday,7,2,392.6,0,0,488.4
Mar,28,Tuesday,8,1.7,257,0,0,1003.2
Mar,28,Tuesday,9,3,229.5,0,0,1020.9
Mar,28,Tuesday,10,4,201.8,0,0,1021.8
Mar,28,Tuesday,11,4.5,150.5,0,0,1022.4
Mar,28,Tuesday,12,6,138,20.1,5.9,1867.2
Mar,28,Tuesday,13,6,88.9,29.1,8.6,1223.6
Mar,28,Tuesday,14,5.4,95.5,35.8,10.5,1026.6
Mar,28,Tuesday,15,6,91.1,52.5,15.5,1338.1
Mar,28,Tuesday,16,6,90,56.3,16.6,1032.7
Mar,28,Tuesday,17,5,176.1,0,0,691
Mar,28,Tuesday,18,5,299.8,0,0,509.1
Mar,28,Tuesday,19,4,304.1,0,0,509.5
Mar,28,Tuesday,20,2.4,314.1,0,0,420.2
Mar,28,Tuesday,21,3,328.3,0,0,401.9
Mar,28,Tuesday,22,3,3.1,0,0,118.6
Mar,28,Tuesday,23,3.1,3.7,0,0,76.8
Mar,29,Wednesday,0,1,5.6,0,0,76.1
Mar,29,Wednesday,1,0,7,0,0,75.9
Mar,29,Wednesday,2,-0.1,7.7,0,0,75.9
Mar,29,Wednesday,3,0,9,0,0,75.9
Mar,29,Wednesday,4,0,10.4,0,0,76
Mar,29,Wednesday,5,-1,12.1,0,0,117.7
Mar,29,Wednesday,6,-0.5,492.7,0,0,310.5
Mar,29,Wednesday,7,0,454.7,0,0,488
Mar,29,Wednesday,8,0.1,294.8,0,0,1002.9
Mar,29,Wednesday,9,1,249.8,0,0,1020.1
Mar,29,Wednesday,10,1,212.6,0,0,1020.1
Mar,29,Wednesday,11,2.6,165.7,0,0,1020.9
Mar,29,Wednesday,12,3,174.9,0,0,1866.1
Mar,29,Wednesday,13,4,101.3,0,0,1222.2
Mar,29,Wednesday,14,4.6,102.7,0,0,1026
Mar,29,Wednesday,15,5,95.3,73.2,21.4,1344
Mar,29,Wednesday,16,5,93.6,84.1,24.6,1040.7
Mar,29,Wednesday,17,4.7,135.6,0,0,690.4
Mar,29,Wednesday,18,4,238.1,0,0,507.6
Mar,29,Wednesday,19,3,272.8,0,0,508.8
Mar,29,Wednesday,20,1.9,376,0,0,420.1
Mar,29,Wednesday,21,1,350.6,0,0,401.3
Mar,29,Wednesday,22,2,3.5,0,0,118.3
Mar,29,Wednesday,23,0.6,5.3,0,0,76
Mar,30,Thursday,0,1,6,0,0,76.1
Mar,30,Thursday,1,1,6.7,0,0,76.1
Mar,30,Thursday,2,0.8,7.4,0,0,76.1
Mar,30,Thursday,3,1,8.8,0,0,76.1
Mar,30,Thursday,4,0,11,0,0,76
Mar,30,Thursday,5,-0.1,11.8,0,0,117.8
Mar,30,Thursday,6,0,481.9,0,0,310.6
Mar,30,Thursday,7,0,456.4,0,0,488
Mar,30,Thursday,8,0,282.9,0,0,1002.8
Mar,30,Thursday,9,1,207.4,0,0,1020.1
Mar,30,Thursday,10,1,177.5,0,0,1020.1
Mar,30,Thursday,11,1.6,141.5,0,0,1020.5
Mar,30,Thursday,12,3,131.6,0,0,1866.1
Mar,30,Thursday,13,3.1,114.7,0,0,1221.9
Mar,30,Thursday,14,3.3,105.9,0,0,1024.7
Mar,30,Thursday,15,5,84.5,114.4,33.4,1356.1
Mar,30,Thursday,16,5,89.8,132,38.5,1054.7
Mar,30,Thursday,17,4.5,130.2,0,0,690.2
Mar,30,Thursday,18,4,192.2,0,0,507.6
Mar,30,Thursday,19,2.8,232.2,0,0,508.7
Mar,30,Thursday,20,1.6,365,0,0,420
Mar,30,Thursday,21,1,381.9,0,0,401.3
Mar,30,Thursday,22,-1,3.3,0,0,117.7
Mar,30,Thursday,23,-2.1,4.8,0,0,75.7
Mar,31,Friday,0,-1,5.3,0,0,75.8
Mar,31,Friday,1,-1,6.4,0,0,75.8
Mar,31,Friday,2,-1.7,7.5,0,0,75.7
Mar,31,Friday,3,-2,9.4,0,0,75.7
Mar,31,Friday,4,-2,10.9,0,0,75.7
Mar,31,Friday,5,-1.7,11.7,0,0,117.6
Mar,31,Friday,6,-2,538.4,0,0,310.3
Mar,31,Friday,7,-2,509.8,0,0,487.7
Mar,31,Friday,8,0,252.2,0,0,1002.8
Mar,31,Friday,9,2,169,0,0,1020.6
Mar,31,Friday,10,4,111.5,0,0,1024
Mar,31,Friday,11,6.5,94.6,90.1,26.7,1042.8
Mar,31,Friday,12,8,70.8,89.3,26.8,1888.1
Mar,31,Friday,13,9,59,167.5,50.7,1265.8
Mar,31,Friday,14,9.1,56.6,189.1,57.3,1073.5
Mar,31,Friday,15,9,53.9,186.9,56.6,1379.3
Mar,31,Friday,16,10,56.3,191.9,58.6,1074.8
Mar,31,Friday,17,8.4,75.1,42.9,12.9,696.9
Mar,31,Friday,18,8,126,19.9,6,508.4
Mar,31,Friday,19,7,157.3,18.5,5.5,509.8
Mar,31,Friday,20,6.5,206.5,16.4,4.9,421
Mar,31,Friday,21,6.1,211.7,16.1,4.8,402.4
Mar,31,Friday,22,5.6,0,0,0,122.8
Mar,31,Friday,23,5.4,0.1,0,0,79.9
Apr,1,Saturday,0,5.5,0.1,0,0,80.3
Apr,1,Saturday,1,6.1,0.1,14.5,4.3,76.8
Apr,1,Saturday,2,7,0.1,14.4,4.3,76.8
Apr,1,Saturday,3,7.8,0.1,14.4,4.3,76.8
Apr,1,Saturday,4,8.4,0.2,14.3,4.3,76.8
Apr,1,Saturday,5,8.6,0.2,14.2,4.3,76.8
Apr,1,Saturday,6,8.4,379.1,15,4.5,311.7
Apr,1,Saturday,7,8.2,389,14.5,4.4,311.8
Apr,1,Saturday,8,7.8,207.5,16.2,4.8,487.5
Apr,1,Saturday,9,9,249.1,16.9,5.1,500.3
Apr,1,Saturday,10,9,177.9,17.5,5.3,513.9
Apr,1,Saturday,11,10,195.7,24.1,7.4,515.9
Apr,1,Saturday,12,11,112,28.5,8.8,1320.7
Apr,1,Saturday,13,12,99.7,43.3,13.5,595.4
Apr,1,Saturday,14,13.4,157.1,57,17.9,400.9
Apr,1,Saturday,15,13,80.6,52.6,16.5,706
Apr,1,Saturday,16,13,79.6,48.2,15.1,398.1
Apr,1,Saturday,17,13.4,239.3,26.7,8.4,310.4
Apr,1,Saturday,18,13,0,23.6,7.4,95
Apr,1,Saturday,19,11,0,17.7,5.5,89.2
Apr,1,Saturday,20,9.8,0.1,15.3,4.7,88.3
Apr,1,Saturday,21,10,0.1,14.4,4.4,79.1
Apr,1,Saturday,22,9,0.1,13.9,4.2,76.7
Apr,1,Saturday,23,8,0.1,13.4,4,76.5
Apr,2,Sunday,0,7,0.2,13.3,4,76.4
Apr,2,Sunday,1,7,0.3,13.3,4,76.4
Apr,2,Sunday,2,6.1,0.3,13.3,3.9,76.4
Apr,2,Sunday,3,8,0.3,13.4,4,76.5
Apr,2,Sunday,4,8,0.3,13.3,4,76.5
Apr,2,Sunday,5,7.5,0.4,13.3,4,76.4
Apr,2,Sunday,6,8,0.4,13.3,4,76.5
Apr,2,Sunday,7,8,0.4,13.3,4,74.5
Apr,2,Sunday,8,8,0.4,13.3,4,75.6
Apr,2,Sunday,9,8,0.4,13.3,4,74.7
Apr,2,Sunday,10,9,0.3,13.3,4,88.1
Apr,2,Sunday,11,10,0.3,13.3,4.1,88.2
Apr,2,Sunday,12,12,0.2,16.4,5.1,1027.1
Apr,2,Sunday,13,12,0.2,18.5,5.8,297.9
Apr,2,Sunday,14,13.8,0.2,24.4,7.7,101.2
Apr,2,Sunday,15,14.9,0.2,30.7,9.8,410.1
Apr,2,Sunday,16,16,0.1,33.9,10.9,104.8
Apr,2,Sunday,17,16.1,0.1,25.6,8.3,95.7
Apr,2,Sunday,18,16,0.1,18.5,6,83.3
Apr,2,Sunday,19,15,0.2,14.6,4.7,77.2
Apr,2,Sunday,20,11.2,0.3,13.3,4.1,76.6
Apr,2,Sunday,21,11,0.3,13.3,4.1,76.6
Apr,2,Sunday,22,10,0.3,13.3,4.1,76.5
Apr,2,Sunday,23,11,0.3,13.3,4.1,76.6
Apr,3,Monday,0,10,0.3,13.3,4.1,76.5
Apr,3,Monday,1,9,0.4,0,0,52
Apr,3,Monday,2,7.9,0.5,0,0,52
Apr,3,Monday,3,8,0.5,0,0,52
Apr,3,Monday,4,7,0.6,0,0,52
Apr,3,Monday,5,7.2,0.6,13.4,4,118.3
Apr,3,Monday,6,7,353.3,13.5,4,311.2
Apr,3,Monday,7,7,334.6,14.7,4.4,488.9
Apr,3,Monday,8,8.2,162.2,32.4,9.7,1008.8
Apr,3,Monday,9,8,145.8,44,13.2,1029.3
Apr,3,Monday,10,9,90.6,48.8,14.8,1030.9
Apr,3,Monday,11,9.2,87.5,62.5,19,1035.1
Apr,3,Monday,12,10,80,71.3,21.8,1883.1
Apr,3,Monday,13,11,53.2,128.4,39.6,1254.6
Apr,3,Monday,14,11.7,41.4,159.4,49.5,1065.6
Apr,3,Monday,15,13,32.5,184.2,57.8,1380.5
Apr,3,Monday,16,12,39.7,181.5,56.5,1072.6
Apr,3,Monday,17,12.4,58.1,66.5,20.8,704.8
Apr,3,Monday,18,12,126.1,24.5,7.6,510
Apr,3,Monday,19,10,125.8,19.3,5.9,510.2
Apr,3,Monday,20,7.9,145.2,16,4.8,421
Apr,3,Monday,21,7,196.3,15.8,4.7,402.3
Apr,3,Monday,22,6.2,0,14.7,4.3,118.7
Apr,3,Monday,23,5.4,0.1,0,0,79.8
Apr,4,Tuesday,0,4,0.1,0,0,77.3
Apr,4,Tuesday,1,4,0.1,0,0,77.3
Apr,4,Tuesday,2,2.1,1.3,0,0,76.3
Apr,4,Tuesday,3,4,1.2,0,0,77.3
Apr,4,Tuesday,4,2,1.9,0,0,76.2
Apr,4,Tuesday,5,0.6,3.8,0,0,117.8
Apr,4,Tuesday,6,0,478.8,0,0,310.5
Apr,4,Tuesday,7,3,406.7,0,0,488.9
Apr,4,Tuesday,8,5.8,108.5,32.2,9.5,1008.5
Apr,4,Tuesday,9,9,77.1,63.8,19.3,1035.5
Apr,4,Tuesday,10,12,40.9,123.5,38.4,1054.6
Apr,4,Tuesday,11,13.7,27.8,187,59.1,1075.2
Apr,4,Tuesday,12,16,12.1,191.7,61.7,1923
Apr,4,Tuesday,13,17,6.2,285.1,91.3,1306.3
Apr,4,Tuesday,14,18.4,0,726.4,197.7,1210.5
Apr,4,Tuesday,15,18,0,735.2,198.3,1517.6
Apr,4,Tuesday,16,18.7,0,768.3,201.9,1214.7
Apr,4,Tuesday,17,19.4,0,555.4,161.5,842.1
Apr,4,Tuesday,18,19,0,432.5,128.6,627.6
Apr,4,Tuesday,19,17,20.5,62.2,20.2,524.5
Apr,4,Tuesday,20,14.1,48.6,25.8,8.2,424.3
Apr,4,Tuesday,21,13,88.4,20.6,6.5,404.1
Apr,4,Tuesday,22,13,0,15.6,4.9,116
Apr,4,Tuesday,23,13.2,0,15.2,4.8,74
Apr,5,Wednesday,0,12,0,15,4.7,73.8
Apr,5,Wednesday,1,12,0,14.9,4.6,73.8
Apr,5,Wednesday,2,11.6,0,14.8,4.6,73.7
Apr,5,Wednesday,3,11,0,14.6,4.5,77
Apr,5,Wednesday,4,9,0.1,14.4,4.4,76.9
Apr,5,Wednesday,5,9.1,0.1,14.7,4.5,118.8
Apr,5,Wednesday,6,7,208.4,14.8,4.4,311.6
Apr,5,Wednesday,7,7,193.3,16.1,4.8,489.3
Apr,5,Wednesday,8,9.7,72.5,155.7,47.5,1046.5
Apr,5,Wednesday,9,12.3,35.6,232.5,72.4,1088.5
Apr,5,Wednesday,10,15,17.4,301.4,95,1111.1
Apr,5,Wednesday,11,16.6,7.2,362.1,112,1128.1
Apr,5,Wednesday,12,18,0,728.7,197.7,2055.6
Apr,5,Wednesday,13,20,0,865.7,225.7,1437.4
Apr,5,Wednesday,14,20.8,0,911.5,238.3,1251.1
Apr,5,Wednesday,15,20.9,0,920.1,240.8,1560.1
Apr,5,Wednesday,16,21,0,912,238.6,1251.4
Apr,5,Wednesday,17,21,0,686.6,195.6,876.2
Apr,5,Wednesday,18,20,0,539.4,157.5,656.5
Apr,5,Wednesday,19,18,0.5,465.5,136.2,640.5
Apr,5,Wednesday,20,16.1,34.6,82.8,26.7,442.9
Apr,5,Wednesday,21,14,72.6,54,17.1,414.7
Apr,5,Wednesday,22,12,0,40.1,12.5,124.6
Apr,5,Wednesday,23,11.6,0,32.6,10.1,80
Apr,6,Thursday,0,10,0,24.3,7.4,77
Apr,6,Thursday,1,10,0,21.7,6.6,76.1
Apr,6,Thursday,2,9.4,0,17.7,5.4,78
Apr,6,Thursday,3,9,0,15.2,4.6,77.1
Apr,6,Thursday,4,8,0.1,14.5,4.3,76.9
Apr,6,Thursday,5,7.3,0.1,14.7,4.4,118.8
Apr,6,Thursday,6,7,240.5,15.2,4.5,311.7
Apr,6,Thursday,7,8,119.4,25.4,7.6,492.2
Apr,6,Thursday,8,8.7,76.8,196.1,59.2,1058.3
Apr,6,Thursday,9,10,53.5,268.3,81.9,1098
Apr,6,Thursday,10,12,37.4,323.4,99.8,1116
Apr,6,Thursday,11,14.3,21.9,387.1,116,1132.1
Apr,6,Thursday,12,16,12.3,372,113.8,1975.1
Apr,6,Thursday,13,18,0,879.8,228.2,1439.8
Apr,6,Thursday,14,20.3,0,953.2,249.4,1262.3
Apr,6,Thursday,15,20,0,959.6,251,1570.4
Apr,6,Thursday,16,20,0,941.6,246.1,1258.9
Apr,6,Thursday,17,20.1,0,728.7,199,879.6
Apr,6,Thursday,18,19,0,561,162.8,661.8
Apr,6,Thursday,19,18,1,504.3,146.7,651
Apr,6,Thursday,20,17.3,17.6,121.4,39.5,455.7
Apr,6,Thursday,21,15,68.5,92,29.4,427
Apr,6,Thursday,22,14,0,84.8,26.8,140.9
Apr,6,Thursday,23,12.3,0,69.7,21.7,93.3
Apr,7,Friday,0,12,0,63.9,19.9,91.2
Apr,7,Friday,1,12,0,59.5,18.5,89.6
Apr,7,Friday,2,12.1,0,55.6,17.3,88.2
Apr,7,Friday,3,13,0,54.7,17.2,88.1
Apr,7,Friday,4,12,0,46.3,14.4,85
Apr,7,Friday,5,12.3,0,50.8,15.8,131.8
Apr,7,Friday,6,11,119.2,28.4,8.8,315.9
Apr,7,Friday,7,10.5,101.8,45.2,13.9,498.4
Apr,7,Friday,8,10,63.9,241.3,73.7,1072.8
Apr,7,Friday,9,11,42.2,301.3,92.5,1108.7
Apr,7,Friday,10,11,41.6,318.5,97.7,1113.9
Apr,7,Friday,11,12.1,35.6,359.3,108.6,1124.8
Apr,7,Friday,12,13,28.5,326.8,101.5,1962.8
Apr,7,Friday,13,15,16.4,422.9,124.1,1339.1
Apr,7,Friday,14,15.1,15.7,427.5,125.1,1141.3
Apr,7,Friday,15,15,16.4,422.2,123.9,1446.6
Apr,7,Friday,16,14,22.4,404.1,119.4,1135.5
Apr,7,Friday,17,11.6,37.9,169.1,52.4,736.4
Apr,7,Friday,18,12,55.3,93.8,29.2,531.6
Apr,7,Friday,19,12,56.8,67.3,20.9,525.3
Apr,7,Friday,20,11.1,77.2,38.1,11.8,427.9
Apr,7,Friday,21,10,84.1,27.8,8.5,406.1
Apr,7,Friday,22,10,0,17.7,5.4,116.6
Apr,7,Friday,23,8.3,0,15.1,4.5,73.7
Apr,8,Saturday,0,9,0,15,4.5,77.1
Apr,8,Saturday,1,9,0,14.9,4.5,77
Apr,8,Saturday,2,8.9,0.1,14.8,4.5,77
Apr,8,Saturday,3,8,0.1,14.6,4.4,76.9
Apr,8,Saturday,4,6,0.1,14.4,4.2,76.7
Apr,8,Saturday,5,5.8,0.1,0,0,81.6
Apr,8,Saturday,6,5,349.1,0,0,313.5
Apr,8,Saturday,7,5.9,327.1,0,0,317.3
Apr,8,Saturday,8,6.9,194.5,21.7,6.4,489.1
Apr,8,Saturday,9,9,122.5,32.8,9.9,505.1
Apr,8,Saturday,10,12,92,44.6,13.9,522.4
Apr,8,Saturday,11,13.9,64.8,61.8,19.6,528.1
Apr,8,Saturday,12,15,50.8,43.2,13.8,1325.7
Apr,8,Saturday,13,17,51.8,52.1,16.9,598.8
Apr,8,Saturday,14,16,42.1,48.1,15.5,398.5
Apr,8,Saturday,15,15,90.5,38.2,12.2,701.7
Apr,8,Saturday,16,15,116.8,31.9,10.2,393.2
Apr,8,Saturday,17,13.7,209.9,21.3,6.7,308.8
Apr,8,Saturday,18,13,0,22.2,7,94.5
Apr,8,Saturday,19,13,0,18.5,5.8,86.3
Apr,8,Saturday,20,11.2,0,17,5.3,89
Apr,8,Saturday,21,10,0.1,13.7,4.2,78.9
Apr,8,Saturday,22,10,0.1,13.7,4.2,76.7
Apr,8,Saturday,23,11,0.1,13.7,4.2,76.7
Apr,9,Sunday,0,11,0.1,13.7,4.2,76.7
Apr,9,Sunday,1,10,0.1,13.6,4.2,76.6
Apr,9,Sunday,2,8.8,0.1,13.4,4,76.5
Apr,9,Sunday,3,9,0.1,13.4,4.1,76.5
Apr,9,Sunday,4,9,0.1,13.4,4,76.5
Apr,9,Sunday,5,7.4,0.1,13.3,4,76.4
Apr,9,Sunday,6,8,0.1,13.3,4,76.5
Apr,9,Sunday,7,8,0.1,13.3,4,74.5
Apr,9,Sunday,8,8.2,0.1,13.8,4.1,75.7
Apr,9,Sunday,9,10,0.1,15.7,4.8,75.6
Apr,9,Sunday,10,13,0.1,41.7,13.1,98.4
Apr,9,Sunday,11,14,0.1,71,22.5,109.1
Apr,9,Sunday,12,14,0.1,89.1,28.2,1053.4
Apr,9,Sunday,13,14,0.1,94.4,29.9,325.3
Apr,9,Sunday,14,14.8,0.1,109.5,34.9,132.1
Apr,9,Sunday,15,16,0.1,121,39,443.2
Apr,9,Sunday,16,16,0.1,116.8,37.6,135.1
Apr,9,Sunday,17,14,0.1,83.3,26.4,116.3
Apr,9,Sunday,18,14,0.1,65.4,20.7,100.1
Apr,9,Sunday,19,13,0.1,52.5,16.5,90.6
Apr,9,Sunday,20,11.6,0.1,42.5,13.2,86.9
Apr,9,Sunday,21,11,0.1,36,11.1,84.6
Apr,9,Sunday,22,9,0.2,26.1,7.9,80.9
Apr,9,Sunday,23,8.6,0.2,21.1,6.4,79.2
Apr,10,Monday,0,9,0.2,19,5.8,78.5
Apr,10,Monday,1,9,0.2,15.8,4.8,77.3
Apr,10,Monday,2,9,0.2,14.2,4.3,76.8
Apr,10,Monday,3,8,0.2,0,0,52
Apr,10,Monday,4,8,0.2,0,0,52
Apr,10,Monday,5,7.5,0.2,13.4,4,118.3
Apr,10,Monday,6,7,326.7,13.8,4.1,311.3
Apr,10,Monday,7,7,280.4,18,5.3,489.9
Apr,10,Monday,8,8,112.3,119.8,35.9,1035
Apr,10,Monday,9,9,79.6,162.4,49.2,1065.3
Apr,10,Monday,10,11,54.4,203.7,62.8,1078.9
Apr,10,Monday,11,13.3,33,247.1,77.5,1093.6
Apr,10,Monday,12,14,31.8,242.4,76.5,1937.8
Apr,10,Monday,13,14,27.2,288.8,90.6,1305.6
Apr,10,Monday,14,11,42.9,275.6,84.7,1100.9
Apr,10,Monday,15,11,44.7,288.9,88.8,1411.4
Apr,10,Monday,16,11,44.6,283,87,1103.1
Apr,10,Monday,17,9.5,81.9,129.7,39.5,723.5
Apr,10,Monday,18,8,140.3,47.1,14.1,516.5
Apr,10,Monday,19,6,127.6,33.9,10,514.3
Apr,10,Monday,20,4.8,165,0,0,422.7
Apr,10,Monday,21,4.4,265.3,0,0,403.1
Apr,10,Monday,22,4,0.1,0,0,119.3
Apr,10,Monday,23,3.6,0.1,0,0,77
Apr,11,Tuesday,0,3,0.1,0,0,76.7
Apr,11,Tuesday,1,3,0.1,0,0,76.7
Apr,11,Tuesday,2,2,0.2,0,0,76.3
Apr,11,Tuesday,3,2,0.2,0,0,76.3
Apr,11,Tuesday,4,2,0.2,0,0,76.2
Apr,11,Tuesday,5,1.6,0.3,0,0,118
Apr,11,Tuesday,6,1,447.9,0,0,310.7
Apr,11,Tuesday,7,0,435.3,0,0,488
Apr,11,Tuesday,8,0.7,137.3,0,0,1004
Apr,11,Tuesday,9,1,124.3,0,0,1021.9
Apr,11,Tuesday,10,2,121,0,0,1023.5
Apr,11,Tuesday,11,2.8,108.7,0,0,1025.2
Apr,11,Tuesday,12,4,98,88.5,25.6,1886.9
Apr,11,Tuesday,13,4,85.8,135.4,39.2,1254.2
Apr,11,Tuesday,14,4.9,80.5,182.5,53.2,1069.3
Apr,11,Tuesday,15,6,79,232.4,68.6,1391.2
Apr,11,Tuesday,16,7,65.6,247.4,73.7,1089.8
Apr,11,Tuesday,17,6.7,79.9,81.8,24.3,708.3
Apr,11,Tuesday,18,7,126.6,28.1,8.4,510.7
Apr,11,Tuesday,19,6,130.3,21.3,6.3,510.6
Apr,11,Tuesday,20,5.4,170.7,0,0,423.9
Apr,11,Tuesday,21,5,198.6,0,0,404.1
Apr,11,Tuesday,22,6,0,15.1,4.5,118.8
Apr,11,Tuesday,23,5,0.1,0,0,78.8
Apr,12,Wednesday,0,5,0.1,0,0,78.8
Apr,12,Wednesday,1,5,0.1,0,0,78.7
Apr,12,Wednesday,2,5.2,0.1,0,0,79.3
Apr,12,Wednesday,3,4,0.2,0,0,77.3
Apr,12,Wednesday,4,4,0.3,0,0,77.3
Apr,12,Wednesday,5,4.4,0.3,0,0,119.6
Apr,12,Wednesday,6,4,423.3,0,0,312.1
Apr,12,Wednesday,7,4,334.8,0,0,489.6
Apr,12,Wednesday,8,4.8,109.4,0,0,1008.8
Apr,12,Wednesday,9,5,87.5,74.9,21.9,1038
Apr,12,Wednesday,10,7,79.9,114.2,34,1050.1
Apr,12,Wednesday,11,8.7,62.9,168.1,50.8,1066.9
Apr,12,Wednesday,12,11,43.8,166.5,51.3,1912.6
Apr,12,Wednesday,13,12,38.4,261.3,81,1296
Apr,12,Wednesday,14,13.6,27.7,315.6,98.5,1114.6
Apr,12,Wednesday,15,13,30.8,322.5,100.2,1422.8
Apr,12,Wednesday,16,12,36.7,311,96.1,1112.2
Apr,12,Wednesday,17,12.5,39.8,117.1,36.6,720.6
Apr,12,Wednesday,18,13,44.3,53.9,16.9,519.3
Apr,12,Wednesday,19,11,76.6,35.2,10.9,515.2
Apr,12,Wednesday,20,9.6,108.6,18.8,5.7,421.9
Apr,12,Wednesday,21,9,117.8,16.4,5,402.6
Apr,12,Wednesday,22,8,0,15.4,4.6,115.7
Apr,12,Wednesday,23,8,0,14.9,4.5,77
Apr,13,Thursday,0,7,0.1,14.7,4.4,76.9
Apr,13,Thursday,1,8,0.1,14.7,4.4,76.9
Apr,13,Thursday,2,7.6,0.1,14.6,4.4,76.9
Apr,13,Thursday,3,7,0.1,14.4,4.3,76.8
Apr,13,Thursday,4,7,0.1,14.3,4.3,76.8
Apr,13,Thursday,5,7.1,0.1,14.6,4.4,118.7
Apr,13,Thursday,6,7,381.1,14.8,4.4,311.6
Apr,13,Thursday,7,7,225.4,16,4.8,489.3
Apr,13,Thursday,8,7,99.4,73.1,21.8,1020.8
Apr,13,Thursday,9,7,87,96.9,28.8,1044.9
Apr,13,Thursday,10,7,70.7,118.2,35.2,1051.3
Apr,13,Thursday,11,7.3,68.4,139.1,41.5,1057.6
Apr,13,Thursday,12,8,69.9,97.2,29.2,1890.5
Apr,13,Thursday,13,9,59.4,180.4,54.7,1269.7
Apr,13,Thursday,14,9.7,52.4,203.3,62,1078.1
Apr,13,Thursday,15,10,52,225.9,69,1391.7
Apr,13,Thursday,16,10,50,240.3,73.4,1089.5
Apr,13,Thursday,17,10.3,58.1,54.7,16.8,700.8
Apr,13,Thursday,18,10,72.2,19,5.8,508.2
Apr,13,Thursday,19,9,113.6,17.7,5.4,509.7
Apr,13,Thursday,20,8.1,136.2,16.2,4.9,421
Apr,13,Thursday,21,8,178,16.2,4.9,402.5
Apr,13,Thursday,22,7,0,15.1,4.5,118.9
Apr,13,Thursday,23,6.8,0,14.6,4.3,76.9
Apr,14,Friday,0,7,0.1,14.6,4.3,76.8
Apr,14,Friday,1,7,1.1,14.5,4.3,76.8
Apr,14,Friday,2,6.3,2.3,14.3,4.2,76.8
Apr,14,Friday,3,6,2.8,14.2,4.2,76.7
Apr,14,Friday,4,6,3.1,14.1,4.2,76.7
Apr,14,Friday,5,5.6,3.7,0,0,122.6
Apr,14,Friday,6,5,411.1,0,0,313.5
Apr,14,Friday,7,4,289.3,0,0,489.6
Apr,14,Friday,8,5.1,110.5,0,0,1008.6
Apr,14,Friday,9,6,88.3,75.5,22.2,1038.4
Apr,14,Friday,10,7,77.5,99.5,29.6,1045.7
Apr,14,Friday,11,5.6,86.8,107.2,31.5,1047.6
Apr,14,Friday,12,6,78.2,74,21.8,1883.1
Apr,14,Friday,13,6,78.6,132.1,38.9,1254
Apr,14,Friday,14,5.4,82.8,176.1,51.6,1067.7
Apr,14,Friday,15,5,81.1,211.5,61.7,1384.4
Apr,14,Friday,16,7,68.4,239.7,71.4,1087.5
Apr,14,Friday,17,8.6,66.4,73.1,22,706.1
Apr,14,Friday,18,8,98.8,23.1,6.9,509.3
Apr,14,Friday,19,8,126.3,20.1,6,510.4
Apr,14,Friday,20,5.8,208,0,0,425.7
Apr,14,Friday,21,6,245.6,16,4.7,402.3
Apr,14,Friday,22,3,0.1,0,0,118.6
Apr,14,Friday,23,5.6,0.1,0,0,80.8
Apr,15,Saturday,0,3,1.3,0,0,76.7
Apr,15,Saturday,1,2,2.8,0,0,76.3
Apr,15,Saturday,2,1.5,3.4,0,0,76.2
Apr,15,Saturday,3,1,4,0,0,76.1
Apr,15,Saturday,4,1,4.6,0,0,76
Apr,15,Saturday,5,0,6,0,0,75.9
Apr,15,Saturday,6,0,471.4,0,0,310.6
Apr,15,Saturday,7,2,414.9,0,0,311.3
Apr,15,Saturday,8,4.8,356,0,0,488.8
Apr,15,Saturday,9,8,286.7,16.9,5.1,500.3
Apr,15,Saturday,10,10,166.7,18.3,5.6,514.2
Apr,15,Saturday,11,11.3,112.9,20.6,6.4,514.9
Apr,15,Saturday,12,11,241.3,19.2,5.9,1317.8
Apr,15,Saturday,13,12,201.7,21.7,6.8,588.6
Apr,15,Saturday,14,11.5,209.5,21.8,6.8,389.8
Apr,15,Saturday,15,13,156,24.6,7.7,697.3
Apr,15,Saturday,16,11,222.5,21,6.5,389.5
Apr,15,Saturday,17,9.2,287.1,18.1,5.5,307.5
Apr,15,Saturday,18,8,0,17.3,5.2,95.9
Apr,15,Saturday,19,8,0.1,14.1,4.2,87.9
Apr,15,Saturday,20,7,0.1,13.8,4.1,87.7
Apr,15,Saturday,21,7,0.1,13.5,4,78.7
Apr,15,Saturday,22,6,0.1,13.4,3.9,76.4
Apr,15,Saturday,23,5.7,0.2,0,0,81
Apr,16,Sunday,0,5,0.2,0,0,78.5
Apr,16,Sunday,1,5,0.2,0,0,78.5
Apr,16,Sunday,2,5.4,0.2,0,0,79.5
Apr,16,Sunday,3,6,0.2,13.3,3.9,76.4
Apr,16,Sunday,4,6,0.2,13.3,3.9,76.4
Apr,16,Sunday,5,6,0.3,13.3,3.9,76.4
Apr,16,Sunday,6,6,0.4,13.3,3.9,76.4
Apr,16,Sunday,7,6,0.4,13.3,3.9,74.4
Apr,16,Sunday,8,6.1,0.4,13.3,3.9,75.5
Apr,16,Sunday,9,6.5,0.4,13.3,3.9,74.7
Apr,16,Sunday,10,7,0.3,13.3,4,88.1
Apr,16,Sunday,11,8.6,0.3,13.8,4.2,88.3
Apr,16,Sunday,12,10,0.3,18.3,5.6,1027.7
Apr,16,Sunday,13,10,0.3,21.1,6.5,298.7
Apr,16,Sunday,14,10.8,0.2,22.8,7,100.4
Apr,16,Sunday,15,10,0.3,23.1,7.1,407.1
Apr,16,Sunday,16,10,0.3,22.8,7,100.4
Apr,16,Sunday,17,9.5,0.3,19,5.8,92.9
Apr,16,Sunday,18,10,0.3,15.7,4.8,82
Apr,16,Sunday,19,9,0.4,13.3,4,76.5
Apr,16,Sunday,20,6.4,0.5,0,0,52
Apr,16,Sunday,21,6,0.5,0,0,52
Apr,16,Sunday,22,6,0.7,0,0,52
Apr,16,Sunday,23,5.4,0.8,0,0,52
Apr,17,Monday,0,5,0.9,0,0,52
Apr,17,Monday,1,4,1.1,0,0,52
Apr,17,Monday,2,3.8,1.1,0,0,52
Apr,17,Monday,3,3,2.5,0,0,52
Apr,17,Monday,4,3,2.7,0,0,52
Apr,17,Monday,5,2,4.2,0,0,52
Apr,17,Monday,6,2,4.3,0,0,52
Apr,17,Monday,7,2,3.7,0,0,50.1
Apr,17,Monday,8,5.4,1,0,0,51.1
Apr,17,Monday,9,7,0.9,13.4,4,74.7
Apr,17,Monday,10,8,0.7,14.7,4.4,88.6
Apr,17,Monday,11,9.7,0.5,21.7,6.6,91.1
Apr,17,Monday,12,11,0.4,48.1,14.8,1038.3
Apr,17,Monday,13,11,0.4,69.4,21.4,315.7
Apr,17,Monday,14,11.3,0.3,81.2,25.1,121
Apr,17,Monday,15,12,0.3,87.5,27.2,430
Apr,17,Monday,16,11,0.3,76.8,23.7,119.5
Apr,17,Monday,17,11,0.4,64.7,19.9,109
Apr,17,Monday,18,11,0.4,51,15.7,94.5
Apr,17,Monday,19,10,0.6,39.7,12.1,85.7
Apr,17,Monday,20,8.7,0.7,32.7,9.9,83.2
Apr,17,Monday,21,8,0.8,27.3,8.2,81.3
Apr,17,Monday,22,7,0.9,22.3,6.6,79.5
Apr,17,Monday,23,1.9,1.2,0,0,76.2
Apr,18,Tuesday,0,6,1,15.7,4.6,77.2
Apr,18,Tuesday,1,3,1.2,0,0,76.5
Apr,18,Tuesday,2,3,1.2,0,0,52
Apr,18,Tuesday,3,3,1.3,0,0,52
Apr,18,Tuesday,4,2,1.4,0,0,52
Apr,18,Tuesday,5,0.5,1.5,0,0,93.8
Apr,18,Tuesday,6,0,442.5,0,0,310.5
Apr,18,Tuesday,7,0,383.7,0,0,488
Apr,18,Tuesday,8,4.9,282.5,76.9,22.4,1021.5
Apr,18,Tuesday,9,7,260,107.6,32,1048.1
Apr,18,Tuesday,10,10,227.1,147.6,45.1,1061.2
Apr,18,Tuesday,11,10.8,208.8,179.2,55.2,1071.3
Apr,18,Tuesday,12,12,209.9,194.4,60.5,1921.8
Apr,18,Tuesday,13,14,79.4,254.2,80.1,1295.1
Apr,18,Tuesday,14,13.4,38.5,285.5,89.2,1105.3
Apr,18,Tuesday,15,14,37.3,298.2,93.4,1416.1
Apr,18,Tuesday,16,14,34,298.7,93.6,1109.7
Apr,18,Tuesday,17,14.6,74.1,182.5,58.1,742.1
Apr,18,Tuesday,18,14,201,121.5,38.5,540.8
Apr,18,Tuesday,19,13,212.5,97.9,30.7,535.1
Apr,18,Tuesday,20,11.1,251.4,72.2,22.3,438.4
Apr,18,Tuesday,21,9,289.3,51.9,15.7,413.3
Apr,18,Tuesday,22,9,0,46.9,14.2,126.6
Apr,18,Tuesday,23,7.7,0,35,10.5,83.9
Apr,19,Wednesday,0,6,0.1,25.6,7.6,80.5
Apr,19,Wednesday,1,6,0.1,22.2,6.5,79.4
Apr,19,Wednesday,2,5.4,0.1,0,0,80.6
Apr,19,Wednesday,3,7,0.1,18.6,5.5,78.2
Apr,19,Wednesday,4,7,0.1,15.7,4.7,77.2
Apr,19,Wednesday,5,7.4,0.1,18.9,5.6,120.2
Apr,19,Wednesday,6,8,303.2,16.5,4.9,312.1
Apr,19,Wednesday,7,7,317.2,31.6,9.4,494
Apr,19,Wednesday,8,8.5,84.9,134.9,40.7,1039.8
Apr,19,Wednesday,9,10,64.8,186.6,57,1073.1
Apr,19,Wednesday,10,10,47.2,207.9,63.5,1079.7
Apr,19,Wednesday,11,11.7,44.6,267.5,82.7,1098.8
Apr,19,Wednesday,12,12,36.4,266.9,82.7,1944
Apr,19,Wednesday,13,12,40.1,349.2,106.4,1321.4
Apr,19,Wednesday,14,13,30.2,394.4,116.7,1132.9
Apr,19,Wednesday,15,14,23.7,417.5,122.3,1445
Apr,19,Wednesday,16,14,23.8,421,123.1,1139.2
Apr,19,Wednesday,17,14,23.5,232.7,73.5,757.5
Apr,19,Wednesday,18,13,56,136.9,43,545.3
Apr,19,Wednesday,19,12,68.7,112.2,34.9,539.2
Apr,19,Wednesday,20,11,108.6,79.8,24.6,440.8
Apr,19,Wednesday,21,10,128.8,62.4,19.1,416.7
Apr,19,Wednesday,22,9,0,55.7,16.9,129.7
Apr,19,Wednesday,23,7.3,0,40.8,12.2,85.8
Apr,20,Thursday,0,6,0.1,31,9.1,82.4
Apr,20,Thursday,1,4,0.1,0,0,78.4
Apr,20,Thursday,2,3.2,0.1,0,0,77
Apr,20,Thursday,3,3,0.2,0,0,76.7
Apr,20,Thursday,4,3,0.2,0,0,76.7
Apr,20,Thursday,5,2.3,0.2,0,0,118.3
Apr,20,Thursday,6,2,356.9,0,0,311.1
Apr,20,Thursday,7,4,309,0,0,490.8
Apr,20,Thursday,8,6.7,95.1,143.6,42.6,1041.7
Apr,20,Thursday,9,10,60.3,216.3,66.1,1082.2
Apr,20,Thursday,10,13,33.8,296.2,92.2,1108.3
