Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW]
Apr,20,Thursday,11,14,22.6,348.6,107.5,1123.6
Apr,20,Thursday,12,15,19.2,339.5,106.2,1967.5
Apr,20,Thursday,13,16,12,447.7,130.1,1345.1
Apr,20,Thursday,14,17,5.4,479.3,139.3,1155.4
Apr,20,Thursday,15,17,4.8,493.2,143.1,1465.7
Apr,20,Thursday,16,18,0,881.3,228.6,1241.3
Apr,20,Thursday,17,18,0,638.7,183.6,864.2
Apr,20,Thursday,18,17,15.1,180,58.5,560.8
Apr,20,Thursday,19,17,17.9,150.8,49,553.3
Apr,20,Thursday,20,14.2,41.8,102.8,32.6,448.8
Apr,20,Thursday,21,12,89.8,76.3,23.8,421.4
Apr,20,Thursday,22,11,0,70.2,21.6,135.1
Apr,20,Thursday,23,11.2,0,62.6,19.3,90.6
Apr,21,Friday,0,10.6,0,55.6,17.1,88
Apr,21,Friday,1,10,0,48.9,15,89
Apr,21,Friday,2,9.4,0,41.7,12.7,86.4
Apr,21,Friday,3,9,0.1,35.5,10.8,84.2
Apr,21,Friday,4,9,0.1,31.1,9.4,82.6
Apr,21,Friday,5,8.1,0.1,32,9.6,124.8
Apr,21,Friday,6,7,176.1,19.6,5.8,313
Apr,21,Friday,7,7.7,154.3,39.7,11.9,496.4
Apr,21,Friday,8,8.4,67.1,208.9,62.9,1062
Apr,21,Friday,9,11,50.4,288.6,88.7,1104.8
Apr,21,Friday,10,14,22.9,361.7,110.3,1126.4
Apr,21,Friday,11,16.5,9.5,425.4,125.6,1141.7
Apr,21,Friday,12,18,0,788.2,204.4,2062.4
Apr,21,Friday,13,20,0,926.5,242,1453.7
Apr,21,Friday,14,20.1,0,953.1,249.3,1262.1
Apr,21,Friday,15,21,0,981,257.5,1576.9
Apr,21,Friday,16,21,0,970.2,254.5,1267.4
Apr,21,Friday,17,20.8,0,749.2,201.3,882
Apr,21,Friday,18,20,0,597.6,173.4,672.5
Apr,21,Friday,19,20,0,567.9,165.3,666.3
Apr,21,Friday,20,17.6,16.9,148.6,48.5,464.7
Apr,21,Friday,21,15,52,100.6,32.1,429.7
Apr,21,Friday,22,13,0,90.3,28.4,142.6
Apr,21,Friday,23,10.8,0,71.7,22.1,93.7
Apr,22,Saturday,0,10,0,63.2,19.3,90.6
Apr,22,Saturday,1,8,0,50.3,15.1,89.2
Apr,22,Saturday,2,8.3,0,46,13.8,87.7
Apr,22,Saturday,3,8,0.1,40.1,12,85.7
Apr,22,Saturday,4,8,0.1,34.6,10.4,83.8
Apr,22,Saturday,5,5.5,0.1,0,0,81.9
Apr,22,Saturday,6,5,189.8,0,0,314.3
Apr,22,Saturday,7,6,202.2,18.8,5.6,313
Apr,22,Saturday,8,9.6,110.6,57.7,17.6,500.2
Apr,22,Saturday,9,12,88.1,94.9,29.5,524.7
Apr,22,Saturday,10,13,66.5,121.8,38.2,546.8
Apr,22,Saturday,11,15.2,68.6,153.5,49.1,557.7
Apr,22,Saturday,12,17,87.5,155.2,50.4,1362.3
Apr,22,Saturday,13,19,0,457.1,134.5,713
Apr,22,Saturday,14,19.8,0,482.3,141.8,521.5
Apr,22,Saturday,15,20,0,499.8,146.7,832.9
Apr,22,Saturday,16,21,0,485.8,143.5,523.2
Apr,22,Saturday,17,20.8,0,413.1,125.5,424.2
Apr,22,Saturday,18,20,0,155.4,51.7,145
Apr,22,Saturday,19,17,0,122.7,39.8,124.8
Apr,22,Saturday,20,15.4,0,108,34.6,118.9
Apr,22,Saturday,21,15,0,96.9,30.9,105.9
Apr,22,Saturday,22,15,0,90.2,28.8,101.2
Apr,22,Saturday,23,13.4,0,77.2,24.3,96.2
Apr,23,Sunday,0,12,0,65.1,20.2,94.9
Apr,23,Sunday,1,10,0.1,52.3,16,90.1
Apr,23,Sunday,2,9.8,0.1,46.1,14.1,88
Apr,23,Sunday,3,9,0.1,37.4,11.3,84.8
Apr,23,Sunday,4,8,0.1,28.2,8.5,81.6
Apr,23,Sunday,5,8.1,0.1,24.5,7.4,80.3
Apr,23,Sunday,6,8,0.1,24.5,7.4,80.3
Apr,23,Sunday,7,8,0.1,30.2,9.1,80.3
Apr,23,Sunday,8,9.4,0.1,54.8,16.7,90
Apr,23,Sunday,9,11,0.1,89.1,27.5,101.5
Apr,23,Sunday,10,14,0.1,133.1,42.1,131.4
Apr,23,Sunday,11,15.8,0.1,164.3,52.8,143.4
Apr,23,Sunday,12,17,0,194.9,63.3,1093
Apr,23,Sunday,13,17,0,176.7,57.4,356.3
Apr,23,Sunday,14,17.5,0,222.9,72.7,174.7
Apr,23,Sunday,15,18,0,241.3,78.6,487.9
Apr,23,Sunday,16,17,0,226.9,73.6,175.8
Apr,23,Sunday,17,16.6,0.1,197.2,63.9,158.6
Apr,23,Sunday,18,16,0.1,159.9,51.5,135
Apr,23,Sunday,19,13,0.1,113.6,35.7,112.5
Apr,23,Sunday,20,11.3,0.1,90.8,28.1,103.9
Apr,23,Sunday,21,11,0.1,78.9,24.3,99.6
Apr,23,Sunday,22,11,0.1,69.5,21.4,96.3
Apr,23,Sunday,23,10.4,0.1,58.8,18,92.5
Apr,24,Monday,0,10,0.1,50,15.3,89.3
Apr,24,Monday,1,9.2,0.2,40.2,12.2,85.8
Apr,24,Monday,2,8.4,0.2,29.9,9,82.2
Apr,24,Monday,3,7,0.2,19.4,5.8,78.5
Apr,24,Monday,4,7,0.2,14.5,4.3,76.8
Apr,24,Monday,5,6.5,0.2,14.9,4.4,118.8
Apr,24,Monday,6,6,306,14.7,4.3,311.5
Apr,24,Monday,7,5,288.5,0,0,491.5
Apr,24,Monday,8,5.2,99.2,111.5,32.6,1031.7
Apr,24,Monday,9,5,109.7,122.6,35.8,1051.9
Apr,24,Monday,10,5,95.6,125.5,36.6,1052.7
Apr,24,Monday,11,5,94.4,130.9,38.2,1054.3
Apr,24,Monday,12,4,119.4,96.1,27.8,1889.1
Apr,24,Monday,13,3,101.6,124.8,35.8,1250.8
Apr,24,Monday,14,3.1,104.3,128.5,36.9,1053
Apr,24,Monday,15,3,102.7,121.3,34.8,1357.4
Apr,24,Monday,16,3,101.1,122.8,35.2,1051.3
Apr,24,Monday,17,3.6,127.2,0,0,690.4
Apr,24,Monday,18,4,200.5,0,0,507.5
Apr,24,Monday,19,4,213.5,0,0,509.5
Apr,24,Monday,20,3.2,333.3,0,0,420.6
Apr,24,Monday,21,3,380.2,0,0,401.9
Apr,24,Monday,22,3,0.1,0,0,118.6
Apr,24,Monday,23,2.6,0.1,0,0,76.5
Apr,25,Tuesday,0,3,0.1,0,0,76.6
Apr,25,Tuesday,1,2,0.3,0,0,76.2
Apr,25,Tuesday,2,1.5,1.6,0,0,76.1
Apr,25,Tuesday,3,1,3.3,0,0,76
Apr,25,Tuesday,4,1,3.9,0,0,76
Apr,25,Tuesday,5,0.9,4.8,0,0,117.9
Apr,25,Tuesday,6,1,444.9,0,0,310.7
Apr,25,Tuesday,7,0,441.1,0,0,488
Apr,25,Tuesday,8,2.4,134.9,0,0,1003.7
Apr,25,Tuesday,9,5,96.4,0,0,1025.7
Apr,25,Tuesday,10,6,76.2,68.4,20.2,1036.3
Apr,25,Tuesday,11,5.8,75.3,92.2,27.1,1043.2
Apr,25,Tuesday,12,5,94.5,59.1,17.3,1878.6
Apr,25,Tuesday,13,6,72.5,101.7,30,1245
Apr,25,Tuesday,14,5.7,80.2,128,37.6,1053.7
Apr,25,Tuesday,15,6,82.5,149,43.9,1366.6
Apr,25,Tuesday,16,6,82.9,165.7,48.8,1064.9
Apr,25,Tuesday,17,5.6,99,31.4,9.2,693.2
Apr,25,Tuesday,18,3.8,177.9,0,0,507.4
Apr,25,Tuesday,19,2,221.6,0,0,508.4
Apr,25,Tuesday,20,1.3,278,0,0,419.9
Apr,25,Tuesday,21,1,288.4,0,0,401.3
Apr,25,Tuesday,22,0,1.5,0,0,117.8
Apr,25,Tuesday,23,0,2.9,0,0,75.9
Apr,26,Wednesday,0,-1,3.8,0,0,75.8
Apr,26,Wednesday,1,-1,4.5,0,0,75.8
Apr,26,Wednesday,2,-1.8,5.4,0,0,75.7
Apr,26,Wednesday,3,-2,6.4,0,0,75.7
Apr,26,Wednesday,4,-3,7.9,0,0,75.6
Apr,26,Wednesday,5,-3,9.4,0,0,117.5
Apr,26,Wednesday,6,-3,557.4,0,0,310.3
Apr,26,Wednesday,7,-1,484.2,0,0,487.9
Apr,26,Wednesday,8,0.2,185.4,0,0,1003
Apr,26,Wednesday,9,2,138.3,0,0,1021.7
Apr,26,Wednesday,10,3,96.4,0,0,1023.9
Apr,26,Wednesday,11,4.4,82.5,101.7,29.5,1045.6
Apr,26,Wednesday,12,5,85.3,109.6,32,1893.3
Apr,26,Wednesday,13,6,72,185.2,54.6,1269.6
Apr,26,Wednesday,14,7,73.2,231.6,68.9,1085
Apr,26,Wednesday,15,6,77.2,229.5,67.7,1390.3
Apr,26,Wednesday,16,6,78.1,237.5,70.1,1086.2
Apr,26,Wednesday,17,6.2,90.8,74.2,21.9,705.9
Apr,26,Wednesday,18,1,180.5,0,0,506.5
Apr,26,Wednesday,19,3,184.2,0,0,509.1
Apr,26,Wednesday,20,3.1,231.2,0,0,420.7
Apr,26,Wednesday,21,2,261,0,0,401.6
Apr,26,Wednesday,22,2,0.1,0,0,118.3
Apr,26,Wednesday,23,1,0.2,0,0,76.1
Apr,27,Thursday,0,0,0.2,0,0,75.9
Apr,27,Thursday,1,0,0.3,0,0,75.9
Apr,27,Thursday,2,-0.3,0.3,0,0,75.8
Apr,27,Thursday,3,0,0.4,0,0,75.9
Apr,27,Thursday,4,-2,0.6,0,0,75.6
Apr,27,Thursday,5,-1.7,0.6,0,0,117.5
Apr,27,Thursday,6,-2,527.2,0,0,310.4
Apr,27,Thursday,7,-1,474.8,0,0,487.9
Apr,27,Thursday,8,1.3,132.8,0,0,1004
Apr,27,Thursday,9,3,112.6,0,0,1023.4
Apr,27,Thursday,10,5,100,94.5,27.6,1043.7
Apr,27,Thursday,11,5.8,87.2,142.8,42,1058.1
Apr,27,Thursday,12,6,74.7,130.2,38.4,1899.7
Apr,27,Thursday,13,7,68.5,207,61.6,1276.6
Apr,27,Thursday,14,9,58.9,254.2,77,1093.1
Apr,27,Thursday,15,8,65.7,242.9,73,1395.6
Apr,27,Thursday,16,8,61,247.6,74.4,1090.5
Apr,27,Thursday,17,8.2,68.5,87.9,26.4,710.5
Apr,27,Thursday,18,8,93.6,31.2,9.4,511.7
Apr,27,Thursday,19,7,118.9,22.6,6.7,511.1
Apr,27,Thursday,20,7,171.8,17.3,5.2,421.3
Apr,27,Thursday,21,3,276.4,0,0,402
Apr,27,Thursday,22,4,0.1,0,0,119.4
Apr,27,Thursday,23,3.2,0.1,0,0,76.9
Apr,28,Friday,0,3,0.2,0,0,76.7
Apr,28,Friday,1,3,0.2,0,0,76.7
Apr,28,Friday,2,3.4,0.2,0,0,76.9
Apr,28,Friday,3,4,0.2,0,0,77.3
Apr,28,Friday,4,4,0.3,0,0,77.3
Apr,28,Friday,5,4.3,0.3,0,0,119.5
Apr,28,Friday,6,4,422.4,0,0,312.1
Apr,28,Friday,7,5,315.1,0,0,491.1
Apr,28,Friday,8,5.6,107.1,39.3,11.5,1010.6
Apr,28,Friday,9,6,83.8,59.9,17.7,1033.8
Apr,28,Friday,10,8,74.4,87.4,26.2,1042.3
Apr,28,Friday,11,9.6,51.5,130.6,39.8,1055.9
Apr,28,Friday,12,10,61,91.1,27.8,1889.1
Apr,28,Friday,13,10,53.5,166.8,51,1266
Apr,28,Friday,14,7,79.5,138.8,41.3,1057.4
Apr,28,Friday,15,4,99.9,123.5,35.7,1358.4
Apr,28,Friday,16,2.2,106.7,0,0,1025.3
Apr,28,Friday,17,0.4,145.3,0,0,687.7
Apr,28,Friday,18,0.7,251,0,0,506.1
Apr,28,Friday,19,1,256.1,0,0,508.1
Apr,28,Friday,20,1.4,301.5,0,0,419.9
Apr,28,Friday,21,2,326.4,0,0,401.5
Apr,28,Friday,22,2,2.7,0,0,118.3
Apr,28,Friday,23,1.6,3.7,0,0,76.3
Apr,29,Saturday,0,2,4,0,0,76.4
Apr,29,Saturday,1,2,4.4,0,0,76.3
Apr,29,Saturday,2,1.8,5.1,0,0,76.3
Apr,29,Saturday,3,2,5.8,0,0,76.3
Apr,29,Saturday,4,2,6.7,0,0,76.3
Apr,29,Saturday,5,1.6,7.5,0,0,76.2
Apr,29,Saturday,6,1,450.6,0,0,310.7
Apr,29,Saturday,7,2,425.1,0,0,311.3
Apr,29,Saturday,8,2.3,255.1,0,0,486.7
Apr,29,Saturday,9,3.1,368.7,0,0,499.6
Apr,29,Saturday,10,4,281.8,0,0,513.6
Apr,29,Saturday,11,4.8,251.4,0,0,514.6
Apr,29,Saturday,12,6,386,14.4,4.3,1316.1
Apr,29,Saturday,13,5,386.3,0,0,588.1
Apr,29,Saturday,14,4.6,395.8,0,0,388.5
Apr,29,Saturday,15,5,381.2,0,0,695.7
Apr,29,Saturday,16,7,361.6,15,4.5,387.5
Apr,29,Saturday,17,7.2,372.4,13.8,4.1,306.2
Apr,29,Saturday,18,7,0.1,13.3,4,94.5
Apr,29,Saturday,19,6,1.1,13.3,3.9,87.5
Apr,29,Saturday,20,5.4,2.3,0,0,90.7
Apr,29,Saturday,21,4,4,0,0,79.4
Apr,29,Saturday,22,3,5,0,0,52
Apr,29,Saturday,23,2.4,5.7,0,0,52
Apr,30,Sunday,0,2,6.3,0,0,52
Apr,30,Sunday,1,2,6.7,0,0,52
Apr,30,Sunday,2,0.9,8.2,0,0,52.1
Apr,30,Sunday,3,2,8,0,0,52.1
Apr,30,Sunday,4,2,9.6,0,0,52.1
Apr,30,Sunday,5,1.5,11.3,0,0,52.1
Apr,30,Sunday,6,2,12.5,0,0,52.1
Apr,30,Sunday,7,2,14.4,0,0,50.2
Apr,30,Sunday,8,2.4,11,0,0,51.2
Apr,30,Sunday,9,0,12.8,0,0,50.4
Apr,30,Sunday,10,3,4.2,0,0,63.7
Apr,30,Sunday,11,3.1,1,0,0,63.6
Apr,30,Sunday,12,5,0.8,0,0,1001.4
Apr,30,Sunday,13,6,0.6,0,0,271.4
Apr,30,Sunday,14,7.4,0.5,14.1,4.2,97.3
Apr,30,Sunday,15,5,0.6,0,0,405.7
Apr,30,Sunday,16,6,0.7,14.2,4.2,97.2
Apr,30,Sunday,17,5.2,0.9,0,0,66.4
Apr,30,Sunday,18,6,0.9,0,0,56.6
Apr,30,Sunday,19,5,1.1,0,0,52
Apr,30,Sunday,20,3.8,1.3,0,0,52
Apr,30,Sunday,21,3.2,2.9,0,0,52
Apr,30,Sunday,22,2.7,6.7,0,0,52
Apr,30,Sunday,23,2.7,7.6,0,0,52.1
May,1,Monday,0,3.3,8,0,0,52.1
May,1,Monday,1,4.4,8.6,0,0,52.1
May,1,Monday,2,5.7,7.4,0,0,52.1
May,1,Monday,3,6.8,7.1,0,0,52.1
May,1,Monday,4,7.6,7.7,0,0,52.1
May,1,Monday,5,7.8,8.1,0,0,52.1
May,1,Monday,6,7.9,8.5,0,0,52.1
May,1,Monday,7,7.9,8.3,0,0,50.1
May,1,Monday,8,8.9,2.6,0,0,51.1
May,1,Monday,9,9,1,0,0,50.2
May,1,Monday,10,11,0.7,0,0,63.6
May,1,Monday,11,11.2,0.7,0,0,63.6
May,1,Monday,12,12,0.4,14.7,4.6,1026.5
May,1,Monday,13,14,0.3,17.3,5.5,297.6
May,1,Monday,14,13.4,0.3,20.6,6.5,99.8
May,1,Monday,15,14,0.2,22.6,7.1,407.1
May,1,Monday,16,15,0.2,23.1,7.4,100.8
May,1,Monday,17,15.7,0.2,21,6.7,93.9
May,1,Monday,18,17,0.2,18.8,6.1,83.5
May,1,Monday,19,17,0.2,16,5.2,77.8
May,1,Monday,20,16.3,0.2,14.9,4.8,77.3
May,1,Monday,21,15,0.2,14,4.5,76.9
May,1,Monday,22,16,0.2,14,4.5,77
May,1,Monday,23,16.6,0.2,13.9,4.5,77
May,2,Tuesday,0,16,0.2,13.7,4.4,76.9
May,2,Tuesday,1,15,0.3,13.3,4.3,76.7
May,2,Tuesday,2,14.3,0.4,13.3,4.2,76.7
May,2,Tuesday,3,14,0.4,13.3,4.2,76.7
May,2,Tuesday,4,13,0.5,13.3,4.2,76.6
May,2,Tuesday,5,12.2,0.5,13.4,4.2,118.5
May,2,Tuesday,6,12,262.7,14.4,4.5,311.7
May,2,Tuesday,7,13,262.1,16.6,5.2,489.8
May,2,Tuesday,8,14.1,223.9,32.8,10.4,1009.5
May,2,Tuesday,9,16,178.2,58.1,18.7,1034.8
May,2,Tuesday,10,18,0,324.2,103.8,1119.9
May,2,Tuesday,11,19.6,0,450.3,133,1145.8
May,2,Tuesday,12,21,0,489.4,144.5,2002.4
May,2,Tuesday,13,23,0,646.1,188.6,1400.3
May,2,Tuesday,14,23,0,721,200,1212.8
May,2,Tuesday,15,24,0,834.7,220.7,1540
May,2,Tuesday,16,24,0,856.7,226.4,1239.2
May,2,Tuesday,17,24.4,0,673.6,198.1,878.8
May,2,Tuesday,18,24,0,541.9,160.9,660
May,2,Tuesday,19,22,0,434.3,130.8,631.8
May,2,Tuesday,20,20.3,0,362.8,114.4,527.2
May,2,Tuesday,21,19,7.4,324.3,104.4,502
May,2,Tuesday,22,18,0,62.8,20.6,133.7
May,2,Tuesday,23,16.6,0,51.5,16.7,87.4
May,3,Wednesday,0,15,0,42.6,13.6,84
May,3,Wednesday,1,14,0,36.6,11.6,81.7
May,3,Wednesday,2,13.4,0,32.1,10.1,80
May,3,Wednesday,3,13,0,29,9.1,78.9
May,3,Wednesday,4,10,0,17.3,5.3,74.6
May,3,Wednesday,5,9.8,0,16.6,5.1,77.6
May,3,Wednesday,6,12,0,25.4,7.9,77.5
May,3,Wednesday,7,14,0,39.2,12.4,80.7
May,3,Wednesday,8,14.8,0,55.5,17.7,87.7
May,3,Wednesday,9,15,0,74.8,23.9,93.9
May,3,Wednesday,10,15,0,92.4,29.5,117
May,3,Wednesday,11,14.2,0,94.5,30,117.6
May,3,Wednesday,12,14,0,97.8,31,1056.5
May,3,Wednesday,13,13,0.1,81.7,25.7,320.5
May,3,Wednesday,14,13.9,0.1,98.8,31.2,127.9
May,3,Wednesday,15,14,0.1,105.6,33.4,437
May,3,Wednesday,16,14,0.1,105.3,33.3,130.3
May,3,Wednesday,17,13.6,0.1,82.2,26,115.8
May,3,Wednesday,18,13,0.1,58.5,18.3,97.5
May,3,Wednesday,19,12,0.1,37.3,11.6,85.1
May,3,Wednesday,20,11.3,0.1,24.8,7.7,80.6
May,3,Wednesday,21,11,0.1,16.3,5,77.6
May,3,Wednesday,22,10,0.1,13.7,4.2,76.6
May,3,Wednesday,23,9.5,0.1,13.6,4.1,76.6
May,4,Thursday,0,9,0.1,13.4,4,76.5
May,4,Thursday,1,8.6,0.2,13.4,4,76.5
May,4,Thursday,2,8.3,0.2,13.3,4,76.5
May,4,Thursday,3,8,0.2,13.3,4,76.5
May,4,Thursday,4,8,0.2,13.3,4,76.4
May,4,Thursday,5,7.7,0.2,13.5,4,118.4
May,4,Thursday,6,8,271.4,14.1,4.2,311.4
May,4,Thursday,7,8,267.9,16.1,4.8,489.4
May,4,Thursday,8,9.2,70.1,126.7,38.5,1037.5
May,4,Thursday,9,10,55.5,167.1,51.1,1067.2
May,4,Thursday,10,12,36.2,211.2,65.7,1081.8
May,4,Thursday,11,12.3,36.2,246.2,76.6,1092.7
May,4,Thursday,12,12.9,31.1,237.2,74.2,1935.5
May,4,Thursday,13,13.4,28,308.4,96.1,1311.2
May,4,Thursday,14,14,22.6,337.2,105.1,1121.2
May,4,Thursday,15,14,22.6,346.4,107,1429.7
May,4,Thursday,16,14,22.6,349.9,107.8,1123.9
May,4,Thursday,17,14.3,21.7,182.4,57.9,741.9
May,4,Thursday,18,15,48.6,112.9,36,538.4
May,4,Thursday,19,14,57.1,83.1,26.3,530.6
May,4,Thursday,20,12,104.6,39.3,12.2,428.4
May,4,Thursday,21,11,117.3,23.8,7.3,404.9
May,4,Thursday,22,11,0,16.3,5,116.1
May,4,Thursday,23,8.1,0,14.7,4.4,76.9
May,5,Friday,0,8,0,14.6,4.4,76.9
May,5,Friday,1,7,0.1,14.4,4.3,76.8
May,5,Friday,2,6,0.1,14.3,4.2,76.7
May,5,Friday,3,7,0.1,14.3,4.2,76.7
May,5,Friday,4,7,0.1,14.2,4.2,76.7
May,5,Friday,5,7.3,0.1,14.5,4.3,118.7
May,5,Friday,6,7,325.8,15.1,4.5,311.7
May,5,Friday,7,8,192.9,17.3,5.2,489.7
May,5,Friday,8,8.5,80.9,150.2,45.3,1044.4
May,5,Friday,9,9,54.6,203,61.5,1077.6
May,5,Friday,10,11,46.5,266.4,81.9,1098
May,5,Friday,11,13.9,23.7,337.4,105,1121.2
May,5,Friday,12,15,17.6,325,102.2,1963.5
May,5,Friday,13,16,10.8,404.9,120.8,1335.9
May,5,Friday,14,16.3,8.7,433.1,127.1,1143.2
May,5,Friday,15,16,10.3,439.7,128.3,1451
May,5,Friday,16,16,10.3,441.6,128.7,1144.8
May,5,Friday,17,15.8,17.5,230.3,73.9,757.9
May,5,Friday,18,16,22.6,149.5,48.2,550.5
May,5,Friday,19,14,48.3,104.4,33.1,537.4
May,5,Friday,20,14,42.2,70.4,22.3,438.5
May,5,Friday,21,14,69.9,52.6,16.7,414.3
May,5,Friday,22,12,0,36.7,11.4,123.4
May,5,Friday,23,11.2,0,21.6,6.7,76.1
May,6,Saturday,0,10,0,16.5,5,74.3
May,6,Saturday,1,8,0,14.8,4.4,77
May,6,Saturday,2,6.7,0.1,14.6,4.3,76.8
May,6,Saturday,3,5,0.1,0,0,78.8
May,6,Saturday,4,5,0.1,0,0,78.7
May,6,Saturday,5,5.3,0.1,0,0,79.4
May,6,Saturday,6,5,325.9,0,0,313.6
May,6,Saturday,7,7,277.2,16.3,4.8,312.3
May,6,Saturday,8,10,157.2,33.3,10.2,492.8
May,6,Saturday,9,13,70.1,67.7,21.2,516.4
May,6,Saturday,10,14,66.9,84.3,26.7,535.3
May,6,Saturday,11,15.4,48.8,116.4,37.3,545.9
May,6,Saturday,12,16,42.6,92.9,29.9,1341.8
May,6,Saturday,13,17,43.8,114.5,37.2,619.1
May,6,Saturday,14,17,37.6,123.7,40.2,423.2
May,6,Saturday,15,18,0,374.5,115.5,805.1
May,6,Saturday,16,18,0,360.6,112.5,495.5
May,6,Saturday,17,17.4,17.9,79.9,26,328.1
May,6,Saturday,18,17,0,85.3,27.7,118
May,6,Saturday,19,16,0,68.2,22,104.6
May,6,Saturday,20,14.9,0,55.5,17.7,99.8
May,6,Saturday,21,14,0,42.8,13.5,86.1
May,6,Saturday,22,13,0,29.4,9.2,79
May,6,Saturday,23,12,0,20.9,6.5,79.3
May,7,Sunday,0,12,0,18.4,5.7,78.4
May,7,Sunday,1,11,0.1,15.1,4.6,77.2
May,7,Sunday,2,9,0.1,13.7,4.1,76.6
May,7,Sunday,3,9,0.1,13.6,4.1,76.6
May,7,Sunday,4,9.4,0.1,13.6,4.1,76.6
May,7,Sunday,5,9.8,0.1,13.6,4.2,76.6
May,7,Sunday,6,9,0.1,13.6,4.1,76.6
May,7,Sunday,7,10,0.1,13.6,4.2,74.7
May,7,Sunday,8,11.7,0.1,14,4.3,75.9
May,7,Sunday,9,13,0.1,18.2,5.7,76.6
May,7,Sunday,10,14,0.1,45.7,14.5,100
May,7,Sunday,11,14.2,0.1,65,20.6,107
May,7,Sunday,12,13,0.1,76.7,24.1,1048.8
May,7,Sunday,13,12,0.1,82,25.5,320.4
May,7,Sunday,14,11.4,0.1,74.1,22.9,118.6
May,7,Sunday,15,11,0.1,61.8,19.1,420.7
May,7,Sunday,16,12,0.1,56.3,17.5,112.4
May,7,Sunday,17,12.2,0.1,44.6,13.9,102.1
May,7,Sunday,18,12,0.1,29.6,9.2,87
May,7,Sunday,19,12,0.1,19.9,6.2,78.9
May,7,Sunday,20,12.1,0.1,16,5,77.5
May,7,Sunday,21,12,0.1,14.9,4.6,77.2
May,7,Sunday,22,12,0.1,14,4.3,76.8
May,7,Sunday,23,11.6,0.1,13.3,4.1,76.6
May,8,Monday,0,11.8,0.1,13.3,4.1,76.6
May,8,Monday,1,12,0.1,13.3,4.1,76.6
May,8,Monday,2,12,0.1,13.3,4.1,76.6
May,8,Monday,3,12,0.1,13.3,4.1,76.6
May,8,Monday,4,12,0.1,13.3,4.1,76.6
May,8,Monday,5,12,0.1,13.7,4.3,118.6
May,8,Monday,6,12,263.6,14.1,4.4,311.6
May,8,Monday,7,13,229.7,15.9,5,489.5
May,8,Monday,8,12.8,55.3,119,37.3,1036.3
May,8,Monday,9,13,36.7,137.2,43.1,1059.2
May,8,Monday,10,14,33.5,157.3,49.8,1065.9
May,8,Monday,11,14.9,20.3,192.8,61.5,1077.6
May,8,Monday,12,16,12,205.1,66.1,1927.4
May,8,Monday,13,16,10.9,274.3,87.4,1302.4
May,8,Monday,14,17.8,2.4,368.3,114.1,1130.2
May,8,Monday,15,18,0,732.9,198.1,1517.4
May,8,Monday,16,18,0,738.4,198.6,1211.4
May,8,Monday,17,18.9,0,540.1,157,837.6
May,8,Monday,18,19,0,442.3,130.7,629.7
May,8,Monday,19,18,1.5,383.9,117.5,621.9
May,8,Monday,20,17.4,42.6,53.2,17.3,433.5
May,8,Monday,21,16,81.2,29,9.3,406.9
May,8,Monday,22,13,0,15.9,5,116.1
May,8,Monday,23,12,0,15.1,4.7,73.9
May,9,Tuesday,0,12,0,14.7,4.6,73.7
May,9,Tuesday,1,12,0,14.6,4.6,73.7
May,9,Tuesday,2,12,0,14.5,4.5,77
May,9,Tuesday,3,9,0.1,14.3,4.3,76.8
May,9,Tuesday,4,8,0.1,14.2,4.3,76.7
May,9,Tuesday,5,8,0.1,14.5,4.3,118.7
May,9,Tuesday,6,8,310.2,15.3,4.6,311.8
May,9,Tuesday,7,8,144.8,17.3,5.2,489.7
May,9,Tuesday,8,7.9,64.2,149.6,44.9,1043.9
May,9,Tuesday,9,9,60.4,211.6,64.1,1080.2
May,9,Tuesday,10,9,60.5,253,76.6,1092.8
May,9,Tuesday,11,10.7,44.6,307.9,94.4,1110.5
May,9,Tuesday,12,12,36.3,294.3,91,1952.3
May,9,Tuesday,13,12,37.8,373.7,111.7,1326.7
May,9,Tuesday,14,12.2,34.5,393.1,116,1132.1
May,9,Tuesday,15,13,28.4,404.2,118.9,1441.5
May,9,Tuesday,16,13,28.5,379.8,113.6,1129.7
May,9,Tuesday,17,12.9,36,204.1,64,748
May,9,Tuesday,18,10.7,57.2,108.1,33.3,535.6
May,9,Tuesday,19,13,48,95.7,30,534.4
May,9,Tuesday,20,11.4,67.6,49.7,15.4,431.5
May,9,Tuesday,21,11,79.6,33,10.2,407.8
May,9,Tuesday,22,10,0,19.7,6,117.2
May,9,Tuesday,23,10,0,15.9,4.9,74.1
May,10,Wednesday,0,10,0,15.4,4.7,77.2
May,10,Wednesday,1,9,0,14.9,4.5,77
May,10,Wednesday,2,7.7,0.1,14.7,4.4,76.9
May,10,Wednesday,3,7,0.1,14.5,4.3,76.8
May,10,Wednesday,4,7,0.1,14.4,4.3,76.8
May,10,Wednesday,5,7.7,0.1,14.8,4.4,118.8
May,10,Wednesday,6,7,271.1,14.8,4.4,311.6
May,10,Wednesday,7,8,174.2,18.4,5.5,490.1
May,10,Wednesday,8,8,79.5,154.8,46.5,1045.5
May,10,Wednesday,9,10,56.1,218,66.6,1082.8
May,10,Wednesday,10,11,42.7,256,78.8,1094.9
May,10,Wednesday,11,13.4,26.1,318.3,99.1,1115.3
May,10,Wednesday,12,15,20.2,301.6,95.1,1956.4
May,10,Wednesday,13,16,10.4,391.9,118,1333.1
May,10,Wednesday,14,15.1,16.2,393.7,117.9,1134
May,10,Wednesday,15,13,29,369.8,111.5,1434.1
May,10,Wednesday,16,10,47.7,338.4,102.9,1119
May,10,Wednesday,17,9.3,59.6,149,45.2,729.3
May,10,Wednesday,18,9,70.4,70.5,21.4,523.7
May,10,Wednesday,19,8.3,90.1,45.9,13.8,518.1
May,10,Wednesday,20,7.7,102.8,21.2,6.3,422.5
May,10,Wednesday,21,8,99.9,18,5.4,403
May,10,Wednesday,22,6,0,15.3,4.5,118.9
May,10,Wednesday,23,4.6,0.1,0,0,78.1
May,11,Thursday,0,4,0.1,0,0,77.4
May,11,Thursday,1,4,0.1,0,0,77.4
May,11,Thursday,2,2.8,0.1,0,0,76.6
May,11,Thursday,3,2,0.2,0,0,76.3
May,11,Thursday,4,3,0.2,0,0,76.7
May,11,Thursday,5,2.4,0.2,0,0,118.3
May,11,Thursday,6,3,427,0,0,311.4
May,11,Thursday,7,5,216.1,0,0,491.1
May,11,Thursday,8,7.4,90,120.5,36,1035
May,11,Thursday,9,10,48.8,202.5,61.9,1078
May,11,Thursday,10,12,35.4,266.4,82.6,1098.7
May,11,Thursday,11,12.5,32,310,96.1,1112.2
May,11,Thursday,12,14,22.4,289,90.6,1951.9
May,11,Thursday,13,13,29,342.5,105.6,1320.6
May,11,Thursday,14,13.2,28.3,359.4,109.4,1125.5
May,11,Thursday,15,15,16.4,386.4,116.2,1438.9
May,11,Thursday,16,16,10.3,394.3,118.6,1134.7
May,11,Thursday,17,16.6,13.4,192.6,62.3,746.4
May,11,Thursday,18,17,14.2,112.9,36.7,539.1
May,11,Thursday,19,15,38.8,80.1,25.6,529.9
May,11,Thursday,20,13,63.2,37,11.6,427.8
May,11,Thursday,21,12,76.3,24.5,7.6,405.2
May,11,Thursday,22,10,0,15.9,4.9,115.9
May,11,Thursday,23,9.2,0,15.1,4.6,73.8
May,12,Friday,0,9,0,15,4.5,77.1
May,12,Friday,1,8,0.1,14.8,4.5,77
May,12,Friday,2,6.8,0.1,14.7,4.4,76.9
May,12,Friday,3,7,0.1,14.6,4.3,76.8
May,12,Friday,4,6,0.1,14.4,4.2,76.7
May,12,Friday,5,5.8,0.1,0,0,123.6
May,12,Friday,6,6,300.7,15.3,4.5,311.7
May,12,Friday,7,6,194,16.9,5,489.5
May,12,Friday,8,6.8,88.1,138.3,41.1,1040.1
May,12,Friday,9,8,62.3,208.6,62.6,1078.7
May,12,Friday,10,9,54.6,257.2,77.9,1094.1
May,12,Friday,11,10.9,41.7,315,96.6,1112.7
May,12,Friday,12,12,34.5,300.1,92.8,1954.1
May,12,Friday,13,13,30.1,394.8,116.8,1331.8
May,12,Friday,14,13.5,25.4,435.7,125.9,1142
May,12,Friday,15,14,22.4,445.7,128.4,1451
May,12,Friday,16,14.4,20.1,450.1,129.8,1145.9
May,12,Friday,17,14.9,23.8,245.8,78.1,762.1
May,12,Friday,18,14,39.8,156,49.4,551.8
May,12,Friday,19,13,54.7,115.1,36.1,540.5
May,12,Friday,20,12.1,68.9,73.3,22.8,439
May,12,Friday,21,11,96.6,48,14.8,412.4
May,12,Friday,22,11,0,40.9,12.6,124.8
May,12,Friday,23,10.2,0,27.6,8.5,78.2
May,13,Saturday,0,10,0,23.6,7.2,76.7
May,13,Saturday,1,11,0,24.7,7.6,77.2
May,13,Saturday,2,11.1,0,21.9,6.8,79.6
May,13,Saturday,3,11,0,18.7,5.8,78.5
May,13,Saturday,4,11,0,16.8,5.2,77.8
May,13,Saturday,5,10.8,0.1,15.5,4.8,77.3
May,13,Saturday,6,12,104.6,18.3,5.7,312.9
May,13,Saturday,7,12,142.5,17.9,5.6,313
May,13,Saturday,8,13.8,50.7,47.6,15.1,497.7
May,13,Saturday,9,14.4,58.7,67.4,21.4,516.6
May,13,Saturday,10,15,41.9,81.6,26,534.6
May,13,Saturday,11,16.5,48.5,100.3,32.5,541
May,13,Saturday,12,17,66,73.3,23.8,1335.7
May,13,Saturday,13,19,0,367.8,114.7,693.2
May,13,Saturday,14,13.8,104.9,63,19.9,402.9
May,13,Saturday,15,20,0,385.8,119.2,805.3
May,13,Saturday,16,19,0,339.9,108.7,488.3
May,13,Saturday,17,19.1,0,301.4,97.5,396.2
May,13,Saturday,18,19,0,82.6,27.3,117.4
May,13,Saturday,19,18,0,61.2,20.1,102.4
May,13,Saturday,20,17,0,48.6,15.8,97.6
May,13,Saturday,21,16,0,35.6,11.5,83.8
May,13,Saturday,22,14,0,21.2,6.7,76.1
May,13,Saturday,23,12.1,0,15.7,4.9,74.1
May,14,Sunday,0,13,0,15.6,4.9,77.4
May,14,Sunday,1,13,0,15.1,4.7,77.3
May,14,Sunday,2,11.4,0.1,13.9,4.3,76.8
May,14,Sunday,3,11,0.1,13.6,4.2,76.7
May,14,Sunday,4,11,0.1,13.6,4.2,76.7
May,14,Sunday,5,9.9,0.1,13.4,4.1,76.5
May,14,Sunday,6,10,0.1,13.8,4.2,76.7
May,14,Sunday,7,12,0.1,17.3,5.4,76.1
May,14,Sunday,8,14.4,0.1,40.2,12.8,85.5
May,14,Sunday,9,15,0.1,75.6,24.2,97.6
May,14,Sunday,10,16,0,118.9,38.3,127
May,14,Sunday,11,16.9,0,158.3,51.4,141.8
May,14,Sunday,12,17.9,0,204.7,67,1097.2
May,14,Sunday,13,19,0,240.6,79,380.7
May,14,Sunday,14,19.5,0,260.2,85.3,185.5
May,14,Sunday,15,20,0,268.6,88.1,495.3
May,14,Sunday,16,20,0,261.4,85.9,186.2
May,14,Sunday,17,19.8,0,239.8,79.2,172.5
May,14,Sunday,18,19,0,208.8,69,154.5
May,14,Sunday,19,18,0,172.4,56.5,135.8
May,14,Sunday,20,17.2,0,150.1,48.8,127.2
May,14,Sunday,21,16,0.1,128.5,41.4,118.8
May,14,Sunday,22,14,0.1,101.3,32.1,108.3
May,14,Sunday,23,13,0.1,81.9,25.7,101.1
May,15,Monday,0,13,0.1,70.9,22.3,97.2
May,15,Monday,1,12,0.1,52.7,16.4,90.6
May,15,Monday,2,9.7,0.1,32.9,10,83.3
May,15,Monday,3,9,0.2,24.2,7.3,80.3
May,15,Monday,4,8,0.2,15.8,4.8,77.3
May,15,Monday,5,7,0.2,16.7,5,119.4
May,15,Monday,6,8,245.6,18.1,5.4,312.6
May,15,Monday,7,11,229.9,52.9,16.3,500.9
May,15,Monday,8,12.7,35.6,244.5,76.4,1075.4
May,15,Monday,9,15,18,296.2,93.4,1109.6
May,15,Monday,10,17,4.5,348.7,109.4,1125.5
May,15,Monday,11,17.1,8.5,386.8,117.6,1133.7
May,15,Monday,12,18,0,750.8,199.8,2057.7
May,15,Monday,13,18,0,848.7,220.1,1431.8
May,15,Monday,14,19.1,0,905.5,235.7,1248.5
May,15,Monday,15,19,0,915.3,238.3,1557.6
May,15,Monday,16,20,0,929.3,242.7,1255.5
May,15,Monday,17,19.5,0,690.3,195,875.6
May,15,Monday,18,19,0,575.3,166.7,665.7
May,15,Monday,19,18,0,501.4,145.9,650.3
May,15,Monday,20,16.1,57.5,126.2,40.7,456.8
May,15,Monday,21,15,58.2,97,31,428.6
May,15,Monday,22,13.6,0,89.7,28.3,142.6
May,15,Monday,23,12.3,0,64.7,20.2,91.5
May,16,Tuesday,0,10,0,48.7,14.9,85.5
May,16,Tuesday,1,9,0,40.2,12.2,85.8
May,16,Tuesday,2,9.1,0,36.3,11,84.5
May,16,Tuesday,3,8,0.1,27.6,8.3,81.4
May,16,Tuesday,4,6,0.1,16.7,4.9,77.5
May,16,Tuesday,5,5.8,0.1,20.8,6.1,120.8
May,16,Tuesday,6,6,293.9,19,5.6,312.8
May,16,Tuesday,7,10,159.6,50.9,15.6,500.1
May,16,Tuesday,8,14,40.6,282.8,88.8,1087.8
May,16,Tuesday,9,16,12.7,350.3,109.1,1125.2
May,16,Tuesday,10,18,0,790.4,205,1217.7
May,16,Tuesday,11,18.4,0,839.3,217.9,1230.7
May,16,Tuesday,12,19,0,824.8,214.5,2072.5
May,16,Tuesday,13,20,0,934.6,244.2,1455.9
May,16,Tuesday,14,20.9,0,978,256.6,1269.4
May,16,Tuesday,15,21,0,987.2,259.2,1578.6
May,16,Tuesday,16,22,0,1002.9,264.1,1277
May,16,Tuesday,17,21.4,0,770.1,203.7,884.3
May,16,Tuesday,18,21,0,637.2,185,684
May,16,Tuesday,19,20,0,585,170,671
May,16,Tuesday,20,18.3,0,477.6,139.6,552.4
May,16,Tuesday,21,17,21.9,122.2,39.7,437.3
May,16,Tuesday,22,15,0,110.6,35.3,150.5
May,16,Tuesday,23,14.3,0,91.2,29,101.4
May,17,Wednesday,0,15,0,90.1,28.8,101.2
May,17,Wednesday,1,15,0,83.9,26.8,99
May,17,Wednesday,2,14.9,0,76,24.2,96.1
May,17,Wednesday,3,13,0,56.7,17.8,88.8
May,17,Wednesday,4,10,0,39.6,12.1,82.4
May,17,Wednesday,5,9.1,0,42.3,12.8,128.4
May,17,Wednesday,6,9,91,30.2,9.1,316.3
May,17,Wednesday,7,9,106.3,58.5,17.7,502.3
May,17,Wednesday,8,10.8,43.7,297.9,91.4,1090.4
May,17,Wednesday,9,13,30.1,356.3,108.5,1124.7
May,17,Wednesday,10,15,16.9,402.4,119.7,1135.8
May,17,Wednesday,11,15.5,13.9,439.9,128.1,1144.2
May,17,Wednesday,12,16,10.5,406.4,121.1,1982.4
May,17,Wednesday,13,17,4.4,500.4,145,1360.1
May,17,Wednesday,14,16.3,8.8,498.3,144,1160.1
May,17,Wednesday,15,15,16.5,479.9,138.2,1460.9
May,17,Wednesday,16,15,16.5,485.9,139.9,1156
May,17,Wednesday,17,14.2,27.8,267.7,84.3,768.3
May,17,Wednesday,18,14,31.2,171.4,54.3,556.6
May,17,Wednesday,19,12,54.2,129.5,40.3,544.6
May,17,Wednesday,20,11.1,65.7,79.9,24.7,440.8
May,17,Wednesday,21,10,72.1,53.9,16.5,414.1
May,17,Wednesday,22,8,0,33,9.9,121.7
May,17,Wednesday,23,7,0,17.4,5.2,77.8
May,18,Thursday,0,6.7,0,15.4,4.6,77.1
May,18,Thursday,1,6.5,0.1,15,4.4,77
May,18,Thursday,2,6.2,0.1,14.7,4.4,76.9
May,18,Thursday,3,6,0.1,14.6,4.3,76.8
May,18,Thursday,4,7,0.1,14.6,4.3,76.8
May,18,Thursday,5,6.7,0.1,14.8,4.4,118.8
May,18,Thursday,6,7,166.7,15.2,4.5,311.7
May,18,Thursday,7,8,127.7,26.2,7.9,492.4
May,18,Thursday,8,7.8,80.4,194.7,58.3,1057.4
May,18,Thursday,9,8,61.4,231.6,69.5,1085.7
May,18,Thursday,10,9,59.2,268.1,81.2,1097.3
May,18,Thursday,11,9.8,48.5,297.3,90.6,1106.7
May,18,Thursday,12,10,50.2,253.7,77.5,1938.8
May,18,Thursday,13,10,47.1,333.5,101.7,1316.7
May,18,Thursday,14,10.9,42.5,350.3,106,1122.1
May,18,Thursday,15,12,34.6,369.4,110.7,1433.4
May,18,Thursday,16,13.1,27.9,384.2,114.6,1130.7
May,18,Thursday,17,14.2,27.2,187.9,59.6,743.6
May,18,Thursday,18,15,27.5,117.9,37.6,540
May,18,Thursday,19,15,35.6,93.7,29.9,534.2
May,18,Thursday,20,13.9,45,48.8,15.4,431.6
May,18,Thursday,21,13,83,32,10,407.6
May,18,Thursday,22,11,0,17.5,5.4,116.6
May,18,Thursday,23,10.7,0,15.9,4.9,74.1
May,19,Friday,0,10,0,15,4.6,73.8
May,19,Friday,1,9,0,14.9,4.5,77
May,19,Friday,2,9.1,0,14.8,4.5,77
May,19,Friday,3,8,0.1,14.6,4.4,76.9
May,19,Friday,4,8,0.1,14.5,4.4,76.9
May,19,Friday,5,7.1,0.1,14.8,4.4,118.8
May,19,Friday,6,9,180,15.8,4.8,312
May,19,Friday,7,9,110.2,17.6,5.3,489.9
May,19,Friday,8,10.5,64,210.7,64.7,1063.8
May,19,Friday,9,12,36,275.3,85.2,1101.4
May,19,Friday,10,14,26.4,336,104.8,1120.9
May,19,Friday,11,16.6,7.3,395.7,119.2,1135.3
May,19,Friday,12,17.7,3.9,410.4,123.1,1984.4
May,19,Friday,13,18.7,0,870.4,226.2,1437.8
May,19,Friday,14,19.8,0,917.2,239.3,1252.1
May,19,Friday,15,21,0,956.9,250.9,1570.3
May,19,Friday,16,21,0,957,250.9,1263.8
May,19,Friday,17,20.4,0,713.8,197.7,878.4
May,19,Friday,18,21,0,613.2,178.3,677.4
May,19,Friday,19,20,0,556.2,162,663
May,19,Friday,20,18.5,0,454.2,133.4,546.2
May,19,Friday,21,18,8.2,412.4,123.7,521.3
May,19,Friday,22,14,0,78.5,24.8,138.6
May,19,Friday,23,11.9,0,50.3,15.6,86.4
May,20,Saturday,0,10,0,34.6,10.6,80.6
May,20,Saturday,1,11,0,35.1,10.8,80.9
May,20,Saturday,2,9.6,0,25.8,7.9,77.5
May,20,Saturday,3,9,0,20.4,6.2,78.9
May,20,Saturday,4,8,0.1,15,4.5,77
May,20,Saturday,5,7,0.1,14.5,4.3,76.8
May,20,Saturday,6,9,102.1,19,5.8,313
May,20,Saturday,7,13,126.4,32,10,317.5
May,20,Saturday,8,16.3,51.5,94,30.4,513
May,20,Saturday,9,20,0,506.7,148.6,640.4
May,20,Saturday,10,21,0,548.5,160.6,665.8
May,20,Saturday,11,21.8,0,577.9,169.1,674.3
May,20,Saturday,12,22.4,0,519.5,153.5,1462.1
May,20,Saturday,13,23,0,553.5,163.2,741.7
May,20,Saturday,14,23.4,0,580.9,170.9,550.6
May,20,Saturday,15,23,0,563.4,165.9,852
May,20,Saturday,16,24,0,609.3,179.5,559.1
May,20,Saturday,17,24.7,0,611.4,182.8,481.5
May,20,Saturday,18,24,0,211.6,73,168.7
May,20,Saturday,19,23,0,186.4,63.6,151.3
May,20,Saturday,20,22,0,168.5,57,144
May,20,Saturday,21,20.3,0,144,48.1,125.1
May,20,Saturday,22,18.7,0,124.9,41.2,115.1
May,20,Saturday,23,17,0,104.7,34,107.1
May,21,Sunday,0,14,0,73.7,23.3,95.1
May,21,Sunday,1,14,0,65.5,20.7,92.1
May,21,Sunday,2,11.8,0,46.5,14.4,85
May,21,Sunday,3,13,0,46.8,14.7,85.3
May,21,Sunday,4,12,0,37.4,11.6,85.1
May,21,Sunday,5,12,0,36.4,11.3,84.8
May,21,Sunday,6,12,0,46.1,14.4,88.2
May,21,Sunday,7,15,0,90.6,28.9,102.7
May,21,Sunday,8,17.9,0,135.5,44.4,117.9
May,21,Sunday,9,21,0,196.7,66.1,141
May,21,Sunday,10,22.4,0,247,83,173.7
May,21,Sunday,11,23.8,0,284.5,95.3,187.5
May,21,Sunday,12,24,0,313.8,104.5,1136
May,21,Sunday,13,26,0,349.1,120.5,423.4
May,21,Sunday,14,25,0,354.8,118.5,222.7
May,21,Sunday,15,24,0,349,114,524.5
May,21,Sunday,16,26,0,355.4,121.9,226.1
May,21,Sunday,17,25.1,0,326.9,112.1,209
May,21,Sunday,18,24,0,290.3,97.4,183.1
May,21,Sunday,19,24,0,261.7,88.7,168.4
May,21,Sunday,20,22.6,0,231.3,78.4,156.9
May,21,Sunday,21,21,0,204.8,68.8,146.1
May,21,Sunday,22,20,0,184.1,61.3,137.8
May,21,Sunday,23,17.6,0,153.1,50,125.1
May,22,Monday,0,16,0,128.5,41.4,115.5
May,22,Monday,1,14,0,101.2,32,108.3
May,22,Monday,2,13.4,0,85.1,26.8,102.4
May,22,Monday,3,14,0,79.3,25.1,100.4
May,22,Monday,4,13,0.1,61.7,19.4,93.9
May,22,Monday,5,11.8,0.1,62.4,19.4,135.8
May,22,Monday,6,12,134.9,36.8,11.4,318.6
May,22,Monday,7,17,72,119.5,38.8,523.4
May,22,Monday,8,18.4,0,733,198.3,1194.1
May,22,Monday,9,21,0,834.6,218.3,1231.1
May,22,Monday,10,23,0,909.9,239.3,1252
May,22,Monday,11,23.8,0,1004,265.5,1278.4
May,22,Monday,12,25,0,1089.2,330.7,2201.6
May,22,Monday,13,25,0,1184.1,357.1,1581.9
May,22,Monday,14,25.6,0,1246.2,379,1405.3
May,22,Monday,15,26,0,1271.4,389.1,1722
May,22,Monday,16,26,0,1267.2,387.9,1414.3
May,22,Monday,17,24.5,0,934.4,250,930.7
May,22,Monday,18,25,0,837.4,226.9,725.9
May,22,Monday,19,24,0,713.3,200.3,701.3
May,22,Monday,20,22.6,0,582.9,171,583.8
May,22,Monday,21,20,0,501.7,147.2,541.5
May,22,Monday,22,19,0,160.8,53.1,170.5
May,22,Monday,23,18.4,0,141.7,46.6,121.2
May,23,Tuesday,0,18,0,131.6,43.1,117.3
May,23,Tuesday,1,16,0,109.3,35.2,108.5
May,23,Tuesday,2,15,0,94.4,30.1,102.8
May,23,Tuesday,3,13.2,0,73.2,23,94.7
May,23,Tuesday,4,14,0,72.2,22.8,94.5
May,23,Tuesday,5,13.2,0,79.9,25.1,139
May,23,Tuesday,6,13,119.7,60.6,19,326.2
May,23,Tuesday,7,14,61.9,108.9,34.5,519
May,23,Tuesday,8,14.7,18.7,348.6,108,1107
May,23,Tuesday,9,16,12.5,408.6,121.6,1137.7
May,23,Tuesday,10,17,4.4,451.7,131.8,1147.9
May,23,Tuesday,11,19,0,903.7,235.1,1247.9
May,23,Tuesday,12,19,0,873.8,227.2,2085.2
May,23,Tuesday,13,19,0,965.1,251.9,1463.7
May,23,Tuesday,14,18.8,0,977.8,255.2,1268.1
May,23,Tuesday,15,19,0,983.8,257,1576.4
May,23,Tuesday,16,19,0,976.6,255,1267.9
May,23,Tuesday,17,19.5,0,777,203.2,883.8
May,23,Tuesday,18,19,0,638.2,184,683.1
May,23,Tuesday,19,18,0,565.1,163.3,664.3
May,23,Tuesday,20,16.3,23.6,152.9,49.4,465.5
May,23,Tuesday,21,14,69.8,113.3,35.9,433.5
May,23,Tuesday,22,13,0,110.5,34.7,149.9
May,23,Tuesday,23,12.1,0,88.4,27.5,99.9
May,24,Wednesday,0,11,0,70.1,21.6,93.2
May,24,Wednesday,1,10,0,55.1,16.8,87.7
May,24,Wednesday,2,8.7,0,44.4,13.4,83.9
May,24,Wednesday,3,9,0,40.9,12.4,82.7
May,24,Wednesday,4,8,0,32.9,9.9,83.2
May,24,Wednesday,5,6.5,0.1,33.5,9.9,125.1
May,24,Wednesday,6,8,138.6,27.4,8.2,315.4
May,24,Wednesday,7,11,82.6,79.3,24.5,509
May,24,Wednesday,8,12.5,48.9,317.5,98.4,1097.4
May,24,Wednesday,9,15,18.4,386.5,116.3,1132.4
May,24,Wednesday,10,17,4.8,444.5,130,1146.1
May,24,Wednesday,11,17.2,2.9,478.4,139.2,1155.3
May,24,Wednesday,12,18,0,833,216,2074
May,24,Wednesday,13,18,0,923.4,239.9,1451.6
May,24,Wednesday,14,18.3,0,947.5,246.7,1259.5
May,24,Wednesday,15,19,0,971,253.5,1572.9
May,24,Wednesday,16,19,0,966.3,252.3,1265.1
May,24,Wednesday,17,18,0,720.9,197,877.6
May,24,Wednesday,18,18,0,585.8,169,668
May,24,Wednesday,19,17,15.4,197.8,64.2,568.6
May,24,Wednesday,20,15.3,40.6,139.5,44.6,460.8
May,24,Wednesday,21,13,73.4,103.3,32.4,430
May,24,Wednesday,22,12,0,93.5,29.1,143.5
May,24,Wednesday,23,10.7,0,67.3,20.7,92.1
May,25,Thursday,0,9.3,0,54.5,16.5,87.4
May,25,Thursday,1,8,0,44.8,13.5,87.3
May,25,Thursday,2,6.6,0.1,34.9,10.3,83.7
May,25,Thursday,3,6.3,0.1,28.4,8.4,81.5
May,25,Thursday,4,6,0.1,22.6,6.6,79.5
May,25,Thursday,5,6.5,0.1,32.1,9.5,124.6
May,25,Thursday,6,7,129.3,23,6.8,314
May,25,Thursday,7,10,106,60.9,18.6,503.2
May,25,Thursday,8,12.2,36.4,301,93.2,1092.2
May,25,Thursday,9,14,25.6,371.3,112.4,1128.5
May,25,Thursday,10,16,12.1,416.8,123.4,1139.5
May,25,Thursday,11,16.7,5.9,457.1,133.1,1149.2
May,25,Thursday,12,17,5.7,421.8,125.1,1986.4
May,25,Thursday,13,17,4.3,516.6,149.5,1364.5
May,25,Thursday,14,17.9,2.2,589,169.8,1185.9
May,25,Thursday,15,18.4,0,955,248.8,1568.1
May,25,Thursday,16,19,0,963.3,251.4,1264.3
May,25,Thursday,17,18.6,0,726,197.8,878.5
May,25,Thursday,18,18.3,0,589.1,170.1,669.1
May,25,Thursday,19,18,0,541.1,156.7,657.7
May,25,Thursday,20,17.3,23.5,150.1,48.9,465
May,25,Thursday,21,16,56.4,113.5,36.5,434.1
May,25,Thursday,22,15,0,114.1,36.4,151.8
May,25,Thursday,23,13.3,0,86.2,27.1,99.4
May,26,Friday,0,13,0,75.3,23.6,95.4
May,26,Friday,1,12,0,60.9,19,90.1
May,26,Friday,2,11.9,0,55.4,17.2,88.1
May,26,Friday,3,10,0,42.6,13,86.7
May,26,Friday,4,10,0,37.9,11.6,85.1
May,26,Friday,5,9.1,0.1,40.7,12.3,127.9
May,26,Friday,6,10,89.7,31.2,9.5,316.7
May,26,Friday,7,10.9,85.5,64,19.7,504.3
May,26,Friday,8,11.8,51.1,297.8,91.9,1091
May,26,Friday,9,14,24.3,360.5,110.1,1126.2
May,26,Friday,10,13,30.3,372,111.9,1128
May,26,Friday,11,15,16.5,437.9,127.3,1143.4
May,26,Friday,12,15,17.9,400.6,119.3,1980.6
May,26,Friday,13,15,16.3,490,141,1356
May,26,Friday,14,15,16.4,496.8,142.8,1158.9
May,26,Friday,15,15.5,13.3,494.3,142.5,1465.1
May,26,Friday,16,16,10.4,487.2,140.8,1156.9
May,26,Friday,17,14.9,17,256.4,81.3,765.3
May,26,Friday,18,14,31.5,160.5,50.8,553.2
May,26,Friday,19,13,47,129.7,40.7,545
May,26,Friday,20,13,55.1,89.7,28.2,444.3
May,26,Friday,21,13,78.2,68.3,21.4,419
May,26,Friday,22,14,0,74.3,23.5,137.1
May,26,Friday,23,13.6,0,59.1,18.7,89.8
May,27,Saturday,0,13.5,0,52.8,16.7,87.5
May,27,Saturday,1,13.4,0,47.2,14.9,85.4
May,27,Saturday,2,13.3,0,41.6,13.1,83.4
May,27,Saturday,3,13.1,0,34.5,10.8,80.9
May,27,Saturday,4,13,0,26.7,8.4,78.1
May,27,Saturday,5,12,0,18.3,5.7,78.4
May,27,Saturday,6,12,145.4,20.8,6.5,313.7
May,27,Saturday,7,12,82.8,21.6,6.7,314.2
May,27,Saturday,8,13.1,70.5,68,21.4,504
May,27,Saturday,9,13,57.2,94,29.5,524.7
May,27,Saturday,10,14,65.2,120.1,38,546.6
May,27,Saturday,11,15.3,46.5,141.1,45.2,553.7
May,27,Saturday,12,13.1,58.3,96.7,30.4,1342.3
May,27,Saturday,13,11,159.5,76.3,23.5,605.4
May,27,Saturday,14,12.5,125.1,89.7,28,411
May,27,Saturday,15,14,101,100.4,31.8,721.3
May,27,Saturday,16,14,119.7,88.3,27.9,410.9
May,27,Saturday,17,13.8,181.9,59.8,18.9,320.9
May,27,Saturday,18,14,0,80,25.3,115.4
May,27,Saturday,19,12,0,50.6,15.7,97.6
May,27,Saturday,20,9.8,0,29.4,9,93.3
May,27,Saturday,21,8,0.1,18.9,5.7,80.6
May,27,Saturday,22,8,0.1,16.3,4.9,77.5
May,27,Saturday,23,6.1,0.1,14.4,4.3,76.8
May,28,Sunday,0,7,0.1,14.1,4.2,76.7
May,28,Sunday,1,8,0.1,14,4.2,76.7
May,28,Sunday,2,8,0.1,13.6,4.1,76.5
May,28,Sunday,3,8,0.1,13.5,4.1,76.5
May,28,Sunday,4,7,0.1,13.3,4,76.4
May,28,Sunday,5,7.3,0.1,13.3,4,76.4
May,28,Sunday,6,9,0.1,13.9,4.2,76.7
May,28,Sunday,7,11,0.1,17.8,5.5,76.2
May,28,Sunday,8,11.7,0.1,32.6,10.1,82.5
May,28,Sunday,9,14,0.1,65,20.6,93.5
May,28,Sunday,10,16,0.1,110,35.4,123.7
May,28,Sunday,11,16.5,0.1,131.2,42.4,131.6
May,28,Sunday,12,17,0,136.7,44.4,1071.7
May,28,Sunday,13,15.2,0.1,105.8,33.9,329.8
May,28,Sunday,14,13.5,0.1,92.1,29,125.5
May,28,Sunday,15,13,0.1,85.2,26.7,429.4
May,28,Sunday,16,13,0.1,79,24.8,120.6
May,28,Sunday,17,13.6,0.1,69.7,22,111.3
May,28,Sunday,18,14,0.1,57.5,18.2,97.2
May,28,Sunday,19,14,0.1,45.3,14.3,88.2
May,28,Sunday,20,14.8,0.1,41.9,13.4,87.1
May,28,Sunday,21,15,0.1,36.5,11.7,85.1
May,28,Sunday,22,15,0.1,29.6,9.5,82.6
May,28,Sunday,23,14.3,0.1,20.5,6.5,79.3
May,29,Monday,0,14,0.1,16.2,5.1,77.7
May,29,Monday,1,11,0.1,13.3,4.1,76.6
May,29,Monday,2,10,0.1,13.3,4.1,76.5
May,29,Monday,3,9,0.2,0,0,52
May,29,Monday,4,9,0.2,0,0,52
May,29,Monday,5,9.7,0.2,13.6,4.2,118.5
May,29,Monday,6,10,240.2,14.9,4.5,311.7
May,29,Monday,7,11,216,23,7.1,491.6
May,29,Monday,8,12,42.8,185.3,57.6,1056.7
May,29,Monday,9,15,26.2,232.7,74.2,1090.3
May,29,Monday,10,16,12.9,278,88.5,1104.6
May,29,Monday,11,17.2,7.3,320.5,102.1,1118.3
May,29,Monday,12,17,9.9,300.4,95.9,1957.2
May,29,Monday,13,18,0,758.8,200.5,1412.2
May,29,Monday,14,18.1,0,784.6,203.5,1216.3
May,29,Monday,15,17,7,388.8,118,1440.6
May,29,Monday,16,13,28.7,339.1,104.8,1121
May,29,Monday,17,12.7,44.5,183.6,57.5,741.5
May,29,Monday,18,13,82.7,115.7,36.3,538.7
May,29,Monday,19,13,59.1,89.5,28.1,532.4
May,29,Monday,20,12.6,114.8,51,16,432.1
May,29,Monday,21,13,121,39,12.3,409.9
May,29,Monday,22,12,0,28.5,8.9,120.5
May,29,Monday,23,12.1,0,21.3,6.6,76.1
May,30,Tuesday,0,12,0,18.3,5.7,75
May,30,Tuesday,1,12,0,16.7,5.2,74.4
May,30,Tuesday,2,12.2,0,16,5,77.5
May,30,Tuesday,3,12,0,15.4,4.8,77.3
May,30,Tuesday,4,12,0,14.8,4.6,77.1
May,30,Tuesday,5,11.7,0.1,15.7,4.9,119.3
May,30,Tuesday,6,13,91.2,17.9,5.6,312.8
May,30,Tuesday,7,13,92.8,48.3,15.2,499.7
May,30,Tuesday,8,13.8,26.3,251.7,79.2,1078.2
May,30,Tuesday,9,14,23.3,297.2,93.1,1109.2
May,30,Tuesday,10,14,23,314.9,98.5,1114.6
May,30,Tuesday,11,15.4,16.5,360.4,110.9,1127
May,30,Tuesday,12,15,20.2,304.4,95.9,1957.2
May,30,Tuesday,13,16,10.7,403.3,120.5,1335.5
May,30,Tuesday,14,16.2,10.5,423.2,124.9,1141
May,30,Tuesday,15,17,4.5,448.5,130.9,1453.6
May,30,Tuesday,16,18,0,845.7,219.3,1232.1
May,30,Tuesday,17,17.9,2.5,290,93.3,777.3
May,30,Tuesday,18,18,0,509.4,148.1,647.1
May,30,Tuesday,19,17,16.7,134.6,43.7,548.1
May,30,Tuesday,20,15.9,37.2,86.2,27.7,443.9
May,30,Tuesday,21,14,70.6,55.7,17.6,415.2
May,30,Tuesday,22,13,0,44.5,14,126.3
May,30,Tuesday,23,12.1,0,30.8,9.6,79.4
May,31,Wednesday,0,11,0,22.6,7,76.5
May,31,Wednesday,1,11,0,19.1,5.9,75.2
May,31,Wednesday,2,10.8,0,16,4.9,77.5
May,31,Wednesday,3,9,0.1,14.7,4.5,77
May,31,Wednesday,4,9,0.1,14.6,4.4,76.9
May,31,Wednesday,5,10.2,0.1,15.7,4.8,119.2
May,31,Wednesday,6,12,90.8,21.6,6.7,313.9
May,31,Wednesday,7,14,63.3,67.3,21.3,505.9
May,31,Wednesday,8,15.9,13.8,313.4,99.2,1098.2
May,31,Wednesday,9,18,0,763.4,201,1213.7
May,31,Wednesday,10,20,0,839.5,219,1231.7
May,31,Wednesday,11,21.2,0,900.3,235.6,1248.3
May,31,Wednesday,12,22,0,882.5,231.3,2089.3
May,31,Wednesday,13,23,0,970.5,255.9,1467.6
May,31,Wednesday,14,22.5,0,989.3,260.7,1273.6
May,31,Wednesday,15,24,0,1098.2,325.8,1658.1
May,31,Wednesday,16,24,0,1093.9,324.7,1350.3
May,31,Wednesday,17,23.6,0,830.1,218.7,899.4
May,31,Wednesday,18,23,0,679.1,196.1,695.1
May,31,Wednesday,19,22,0,622.5,181.5,682.5
May,31,Wednesday,20,19.9,0,514.9,150.7,563.5
May,31,Wednesday,21,18.9,4.3,459.4,135,532.6
May,31,Wednesday,22,17.9,0,131.4,43,159.1
May,31,Wednesday,23,16.7,0,109.2,35.4,108.6
Jun,1,Thursday,0,15.2,0,90.9,29.1,101.5
Jun,1,Thursday,1,13.6,0,72.3,22.8,94.5
Jun,1,Thursday,2,11.9,0,52.3,16.3,87.1
Jun,1,Thursday,3,10.6,0,33.7,10.4,80.4
Jun,1,Thursday,4,9.9,0,23.3,7.1,76.6
Jun,1,Thursday,5,9.8,0,36,11,121
Jun,1,Thursday,6,10,144.4,24.6,7.5,312.4
Jun,1,Thursday,7,10.4,91.7,62.5,19.2,502.5
Jun,1,Thursday,8,13.9,33.8,325.5,101.6,1099.9
Jun,1,Thursday,9,16,10.5,384.8,116.5,1132.6
Jun,1,Thursday,10,17,4.5,406.1,121.7,1137.8
Jun,1,Thursday,11,17.6,2.7,470.8,137.4,1153.5
Jun,1,Thursday,12,17.3,2.6,394.9,119.5,1980.8
Jun,1,Thursday,13,17,4.2,470.2,136.8,1351.9
Jun,1,Thursday,14,16.1,9.8,456.7,132.6,1148.7
Jun,1,Thursday,15,16,10.5,456.7,132.5,1455.2
Jun,1,Thursday,16,15,16.5,455.4,131.6,1147.7
Jun,1,Thursday,17,14.9,17.6,242.4,77,760.3
Jun,1,Thursday,18,14.7,30.1,148.8,47.4,547.8
Jun,1,Thursday,19,14.5,28.9,121,38.5,540.5
Jun,1,Thursday,20,14.3,44.7,81.4,25.8,440
Jun,1,Thursday,21,13.6,67.7,58.5,18.5,416.1
Jun,1,Thursday,22,12.9,0,47.6,14.9,127.4
Jun,1,Thursday,23,12.2,0,31.8,9.9,79.8
Jun,2,Friday,0,11.7,0,25.8,8,77.7
Jun,2,Friday,1,11.2,0,20.3,6.3,75.7
Jun,2,Friday,2,10.7,0,15.9,4.9,74.1
Jun,2,Friday,3,10.3,0,15.1,4.6,77.2
Jun,2,Friday,4,9.9,0,14.7,4.5,77
Jun,2,Friday,5,9.5,0.1,15.4,4.7,117.1
Jun,2,Friday,6,10.8,88.7,20.9,6.4,311.3
Jun,2,Friday,7,12,85.3,60.8,18.9,502.3
Jun,2,Friday,8,13.3,30.9,297,92.6,1090.9
Jun,2,Friday,9,15.1,17.5,361.4,110.9,1127.1
Jun,2,Friday,10,17,5,403.7,121.2,1137.3
Jun,2,Friday,11,17.1,3.8,444.9,130.1,1146.2
Jun,2,Friday,12,18,0,799.8,207.4,2065.4
Jun,2,Friday,13,18,0,886,229.8,1441.4
Jun,2,Friday,14,18.2,0,906.8,235.5,1248.3
Jun,2,Friday,15,17,4.2,509.9,147.6,1470.3
Jun,2,Friday,16,16,10.3,492.6,142.3,1158.4
Jun,2,Friday,17,17.7,7,338.8,107.7,790.9
Jun,2,Friday,18,18,0,558.4,161.4,658.5
Jun,2,Friday,19,17.4,10.6,179,58.3,560.3
Jun,2,Friday,20,16.8,29.6,123.9,40.2,454.4
Jun,2,Friday,21,15.5,62.3,96.3,30.9,428.5
Jun,2,Friday,22,14.3,0,90.3,28.7,143
Jun,2,Friday,23,13,0,67.2,21.1,92.5
Jun,3,Saturday,0,12.3,0,55.4,17.3,88.2
Jun,3,Saturday,1,11.5,0,42.2,13.1,83.4
Jun,3,Saturday,2,10.8,0,30.6,9.4,79.3
Jun,3,Saturday,3,10.1,0,20.7,6.3,79.1
Jun,3,Saturday,4,9.4,0,16.1,4.9,77.5
Jun,3,Saturday,5,8.7,0.1,16.2,4.9,75.5
Jun,3,Saturday,6,9,124.2,24.2,7.3,312.2
Jun,3,Saturday,7,11,111.7,32.5,10,316.3
Jun,3,Saturday,8,12.9,52.2,87.6,27.5,509.3
Jun,3,Saturday,9,14.4,65.1,128.7,40.9,536.1
Jun,3,Saturday,10,16,45.8,158.7,51.1,559.7
Jun,3,Saturday,11,17.8,23.9,218.1,71.3,579.9
Jun,3,Saturday,12,17,78.1,160,52,1363.9
Jun,3,Saturday,13,18,0,449.8,131.9,713.8
Jun,3,Saturday,14,19.3,0,482.5,141.6,521.2
Jun,3,Saturday,15,19.4,0,483.8,142,828.2
Jun,3,Saturday,16,19.6,0,473.9,139.4,519.1
Jun,3,Saturday,17,19.7,0,413.7,125,422.9
Jun,3,Saturday,18,19,0,182.7,60.3,152.9
Jun,3,Saturday,19,18.3,0,160.4,52.7,136.9
Jun,3,Saturday,20,17.6,0,138,45.1,128.8
Jun,3,Saturday,21,16.3,0,115.7,37.4,113.1
Jun,3,Saturday,22,14.9,0,97.1,31,103.7
Jun,3,Saturday,23,13.6,0,79.4,25,97
Jun,4,Sunday,0,12.4,0,62.2,19.4,94
Jun,4,Sunday,1,11.1,0,43.8,13.5,87.3
Jun,4,Sunday,2,9.9,0.1,27.2,8.3,81.4
Jun,4,Sunday,3,9,0.1,18.3,5.6,78.2
Jun,4,Sunday,4,9,0.1,16.7,5.1,77.7
Jun,4,Sunday,5,8.5,0.1,17.8,5.4,76.1
Jun,4,Sunday,6,11.2,0.1,51.2,15.8,87.6
Jun,4,Sunday,7,13.8,0.1,85.5,27,99.5
Jun,4,Sunday,8,16.5,0,126.6,40.9,116.6
Jun,4,Sunday,9,18.2,0,165.6,54.4,128.3
Jun,4,Sunday,10,20,0,213.4,71.1,160.4
Jun,4,Sunday,11,20.7,0,248,82.3,173.2
Jun,4,Sunday,12,22,0,290.6,96,1126.5
Jun,4,Sunday,13,23,0,322.2,106.2,408
Jun,4,Sunday,14,22.8,0,334.9,109.9,213.3
Jun,4,Sunday,15,23,0,337.8,110.7,520.8
Jun,4,Sunday,16,24,0,338.1,111.7,215.2
Jun,4,Sunday,17,24.3,0,322,107.9,203.9
Jun,4,Sunday,18,23.6,0,294.1,98.1,181.9
Jun,4,Sunday,19,23,0,257.6,86.6,163.9
Jun,4,Sunday,20,22.3,0,231.2,78.2,154.7
Jun,4,Sunday,21,20.2,0,200.2,66.8,144
Jun,4,Sunday,22,18,0,169.5,55.5,131.4
Jun,4,Sunday,23,15.9,0,140.1,45.1,123
Jun,5,Monday,0,14.7,0,118.4,37.7,114.7
Jun,5,Monday,1,13.6,0.1,97.7,30.8,107
Jun,5,Monday,2,12.4,0.1,76.5,23.9,99.1
Jun,5,Monday,3,12.2,0.1,64,20,94.6
Jun,5,Monday,4,12.1,0.1,53.8,16.7,91
Jun,5,Monday,5,11.9,0.1,70.5,21.9,136.8
Jun,5,Monday,6,13.9,219.6,66.3,21,325.8
Jun,5,Monday,7,16,92.1,121.3,39.1,522.4
Jun,5,Monday,8,19.2,0,736.6,199.2,1194.1
Jun,5,Monday,9,21,0,826.3,216.1,1228.9
Jun,5,Monday,10,23,0,889.8,233.8,1246.6
Jun,5,Monday,11,23.5,0,967.9,255.5,1268.3
Jun,5,Monday,12,25,0,1074.2,326.5,2197.4
Jun,5,Monday,13,24,0,1064,316.5,1541
Jun,5,Monday,14,24.4,0,1127.3,336.7,1362.5
Jun,5,Monday,15,25,0,1194.5,359.9,1692.5
Jun,5,Monday,16,26,0,1249.8,383.1,1409.3
Jun,5,Monday,17,24.7,0,934.1,251.2,931.1
Jun,5,Monday,18,24,0,757.8,204.6,701.7
Jun,5,Monday,19,23.4,0,669.4,195.3,693.9
Jun,5,Monday,20,22.7,0,565.4,166.3,577.1
Jun,5,Monday,21,21.5,0,508.7,150.1,544.3
Jun,5,Monday,22,20.2,0,181.7,60.6,178.5
Jun,5,Monday,23,19,0,158.6,52.4,127.4
Jun,6,Tuesday,0,18,0,141.5,46.4,120.7
Jun,6,Tuesday,1,17,0,126,40.9,114.6
Jun,6,Tuesday,2,16,0,109.8,35.4,108.4
Jun,6,Tuesday,3,15.5,0,97.6,31.3,103.9
Jun,6,Tuesday,4,15.1,0,87.6,28,100.2
Jun,6,Tuesday,5,14.6,0,104.4,33.2,146.1
Jun,6,Tuesday,6,16.3,44.9,87,28.1,332.9
Jun,6,Tuesday,7,17.9,9.9,172.9,56.6,540
Jun,6,Tuesday,8,19.6,0,819.4,213.5,1208.4
Jun,6,Tuesday,9,21.5,0,902.1,236.2,1249
Jun,6,Tuesday,10,23.4,0,978.6,258.3,1271.2
Jun,6,Tuesday,11,25.3,0,1198.2,363.1,1389.1
Jun,6,Tuesday,12,25.8,0,1187,363.8,2234.9
Jun,6,Tuesday,13,26.4,0,1298.6,399.8,1625.2
Jun,6,Tuesday,14,26.9,0,1343.2,415.8,1442.6
Jun,6,Tuesday,15,26.9,0,1353.8,417.2,1750.6
Jun,6,Tuesday,16,27,0,1348.3,417.4,1444.2
Jun,6,Tuesday,17,27.1,0,1128.9,357.4,1050.3
Jun,6,Tuesday,18,26.1,0,950.7,263.9,761
Jun,6,Tuesday,19,25.2,0,870.5,236.8,735.4
Jun,6,Tuesday,20,24.2,0,707.1,200.7,611.6
Jun,6,Tuesday,21,22,0,557.3,163.6,557.8
Jun,6,Tuesday,22,22,0,230.1,77.7,197.3
Jun,6,Tuesday,23,20.1,0,182.6,60.9,137.1
Jun,7,Wednesday,0,19.2,0,169.1,55.9,131.6
Jun,7,Wednesday,1,18.3,0,156.7,51.5,126.4
Jun,7,Wednesday,2,17.4,0,144,46.9,121.3
Jun,7,Wednesday,3,16.8,0,130,42.1,116
Jun,7,Wednesday,4,16.2,0,117.6,37.9,111.3
Jun,7,Wednesday,5,15.6,0,126.5,40.6,154.3
Jun,7,Wednesday,6,17.2,44.4,96,31.3,336.1
Jun,7,Wednesday,7,18.8,0,528.8,153.9,633.9
Jun,7,Wednesday,8,20.4,0,865.2,225.8,1220.8
Jun,7,Wednesday,9,22.2,0,935.8,245.9,1258.7
Jun,7,Wednesday,10,24,0,1080.3,321,1346.6
Jun,7,Wednesday,11,25.7,0,1234.8,376.7,1402.9
Jun,7,Wednesday,12,26,0,1194.4,367.5,2238.7
Jun,7,Wednesday,13,25,0,1207.6,363.6,1588.6
Jun,7,Wednesday,14,25.7,0,1277.9,388.8,1415.2
Jun,7,Wednesday,15,23,0,1092.2,322.3,1654.5
Jun,7,Wednesday,16,23,0,1304.1,380.6,1407.1
Jun,7,Wednesday,17,24.6,0,988.5,265.6,945.6
Jun,7,Wednesday,18,24,0,813.9,215.3,712.3
Jun,7,Wednesday,19,23.6,0,727.7,201,699.7
Jun,7,Wednesday,20,23.3,0,622.3,182.3,593.1
Jun,7,Wednesday,21,22.6,0,567.2,166.7,560.9
Jun,7,Wednesday,22,21.8,0,229,77.2,196.4
Jun,7,Wednesday,23,21.1,0,195.6,65.7,141.8
Jun,8,Thursday,0,19.5,0,174.7,57.9,133.1
Jun,8,Thursday,1,18,0,153,50.1,124.5
Jun,8,Thursday,2,17.8,0,146.5,47.9,121.9
Jun,8,Thursday,3,17.9,0,138.9,45.4,119.2
Jun,8,Thursday,4,18,0,131.8,43.2,116.7
Jun,8,Thursday,5,16.7,0,146.3,47.4,161.4
Jun,8,Thursday,6,18.6,8.9,445.7,131.2,436
Jun,8,Thursday,7,20.4,0,559.7,163.2,643.3
Jun,8,Thursday,8,22.3,0,887.7,232.8,1227.8
Jun,8,Thursday,9,23.5,0,1038.5,308.3,1333.9
Jun,8,Thursday,10,24.7,0,1250.1,373.3,1399.5
Jun,8,Thursday,11,25.9,0,1479.1,423.9,1451.5
Jun,8,Thursday,12,25,0,1172.3,353.8,2224.9
Jun,8,Thursday,13,23,0,1128.7,332.3,1557
Jun,8,Thursday,14,21.1,0,1025.8,301.9,1327.4
Jun,8,Thursday,15,21,0,1102,322.5,1654.7
Jun,8,Thursday,16,22,0,1236.7,360.8,1387
Jun,8,Thursday,17,21.2,0,821.9,215.1,895
Jun,8,Thursday,18,21.4,0,694.2,196.5,693.6
Jun,8,Thursday,19,20.7,0,626.4,181.8,680.5
Jun,8,Thursday,20,20.1,0,534.2,156.1,567
Jun,8,Thursday,21,19.5,1.3,496.4,145.5,543.1
Jun,8,Thursday,22,18.9,0,175.3,57.9,174.4
Jun,8,Thursday,23,18.3,0,154.7,50.8,124.7
Jun,9,Friday,0,18.1,0,144,47.2,120.8
Jun,9,Friday,1,18,0,133,43.6,116.9
Jun,9,Friday,2,17.2,0,119.6,38.9,111.8
Jun,9,Friday,3,16.9,0,108.9,35.3,107.8
Jun,9,Friday,4,16.7,0,100.3,32.5,104.7
Jun,9,Friday,5,16.4,0,110.6,35.8,148.3
Jun,9,Friday,6,16,37.3,57.1,18.4,323.2
Jun,9,Friday,7,17,14,108.2,35.2,518.5
Jun,9,Friday,8,17.8,2.4,434.9,128.4,1126.6
Jun,9,Friday,9,19.6,0,881.3,229.6,1242.3
Jun,9,Friday,10,21,0,940.6,246.4,1259.2
Jun,9,Friday,11,22.2,0,995.2,262.1,1275
Jun,9,Friday,12,22.2,0,921.8,242.1,2100
Jun,9,Friday,13,17,4.4,503.6,145.9,1360.9
Jun,9,Friday,14,18.2,0,954,248.4,1261.2
Jun,9,Friday,15,18,0,934.8,243,1562.3
Jun,9,Friday,16,22,0,1034.1,305.2,1330.8
Jun,9,Friday,17,22.9,0,802.5,211.1,891
Jun,9,Friday,18,21,0,650,188.5,685.6
Jun,9,Friday,19,20,0,590.8,171.6,670.2
Jun,9,Friday,20,20.3,0,524,153.5,564.3
