Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW]
Jun,9,Friday,21,19,0,471.6,138.4,532.7
Jun,9,Friday,22,19,0,159.5,52.7,168.9
Jun,9,Friday,23,18.4,0,132.7,43.6,117.2
Jun,10,Saturday,0,18,0,120.2,39.4,112.6
Jun,10,Saturday,1,17,0,106.2,34.5,107.2
Jun,10,Saturday,2,16.4,0,95.9,31,103.3
Jun,10,Saturday,3,16.2,0,92.1,29.7,101.7
Jun,10,Saturday,4,16,0,84.3,27.2,98.8
Jun,10,Saturday,5,16.7,0,87.6,28.4,98.2
Jun,10,Saturday,6,17,50.5,48.3,15.7,320.6
Jun,10,Saturday,7,17,52.8,36.6,11.9,318.2
Jun,10,Saturday,8,17,29,78,25.3,507.2
Jun,10,Saturday,9,18,1.8,422.4,125.8,621
Jun,10,Saturday,10,18,0,419.1,125.1,630.3
Jun,10,Saturday,11,18.2,0,429.1,127.4,632.6
Jun,10,Saturday,12,18,0,362.7,113,1421.5
Jun,10,Saturday,13,19,0,399.2,121.4,700
Jun,10,Saturday,14,18.5,0,386.8,118.5,498.1
Jun,10,Saturday,15,18,0,366.9,113.9,800.1
Jun,10,Saturday,16,19,0,383.5,118.1,497.7
Jun,10,Saturday,17,19,0,319.8,103,401
Jun,10,Saturday,18,19,0,94.4,31.2,119.3
Jun,10,Saturday,19,18,0,80.7,26.4,106.6
Jun,10,Saturday,20,18.2,0,71.8,23.6,104
Jun,10,Saturday,21,18,0,62.4,20.4,93.5
Jun,10,Saturday,22,17,0,46.8,15.2,85.5
Jun,10,Saturday,23,16.6,0,39,12.6,82.7
Jun,11,Sunday,0,16,0,33.1,10.7,80.4
Jun,11,Sunday,1,16,0,29,9.3,79
Jun,11,Sunday,2,15.9,0,26.1,8.4,78
Jun,11,Sunday,3,16,0,23.9,7.7,77.2
Jun,11,Sunday,4,16,0,19.9,6.4,75.7
Jun,11,Sunday,5,16.1,0,18.5,6,73.3
Jun,11,Sunday,6,16,0,20.8,6.7,73.7
Jun,11,Sunday,7,16,0,25.7,8.3,74.7
Jun,11,Sunday,8,16.4,0,46.9,15.2,83.7
Jun,11,Sunday,9,18,0,89.5,29.3,99.4
Jun,11,Sunday,10,18,0,129.4,42.4,127.4
Jun,11,Sunday,11,18.3,0,152.3,50,136
Jun,11,Sunday,12,17.1,0,168.8,54.9,1079.3
Jun,11,Sunday,13,16,0,172.9,55.7,350.3
Jun,11,Sunday,14,18.9,0,210.2,69.4,166.3
Jun,11,Sunday,15,21,0,219.4,73.7,478
Jun,11,Sunday,16,17,0,195,63.3,159.6
Jun,11,Sunday,17,18.2,0,173.6,57,146.1
Jun,11,Sunday,18,17,0,139,45.2,122.1
Jun,11,Sunday,19,15,0,98,31.3,101.7
Jun,11,Sunday,20,14.2,0,76.2,24.2,94.1
Jun,11,Sunday,21,14,0,63.5,20.1,91.4
Jun,11,Sunday,22,14,0,54.2,17.2,88
Jun,11,Sunday,23,13.4,0,39.9,12.6,82.8
Jun,12,Monday,0,13,0,29,9.1,82.2
Jun,12,Monday,1,13,0,23.8,7.5,80.4
Jun,12,Monday,2,12.9,0,18.1,5.7,78.3
Jun,12,Monday,3,12,0.1,13.8,4.3,76.8
Jun,12,Monday,4,12,0.1,13.4,4.2,76.6
Jun,12,Monday,5,12.2,0.1,14.5,4.5,116.9
Jun,12,Monday,6,13,223.3,15.4,4.8,309.7
Jun,12,Monday,7,13,90.5,41,12.9,496.3
Jun,12,Monday,8,12.2,51.7,218,68,1066.2
Jun,12,Monday,9,13.1,28.8,269.7,84.2,1100.3
Jun,12,Monday,10,15,20,325.4,102.3,1118.4
Jun,12,Monday,11,15.3,18.3,365,111.8,1127.9
Jun,12,Monday,12,16.3,13.2,347.4,108.6,1969.9
Jun,12,Monday,13,17.4,4.8,454.5,132.8,1347.8
Jun,12,Monday,14,18.4,0,864.3,224.4,1237.2
Jun,12,Monday,15,17.9,2.3,522,151.4,1474.1
Jun,12,Monday,16,17.5,2.7,486.7,141.6,1157.7
Jun,12,Monday,17,17,12,263.5,84.7,768
Jun,12,Monday,18,16.3,26.3,182,58.7,559.2
Jun,12,Monday,19,16.4,27,151.3,48.9,550.9
Jun,12,Monday,20,16.5,33.2,110.4,35.7,449.9
Jun,12,Monday,21,15.7,51.5,83.2,26.7,424.3
Jun,12,Monday,22,14.9,0,80.4,25.6,139.5
Jun,12,Monday,23,14.1,0,61.9,19.6,90.8
Jun,13,Tuesday,0,13.4,0,50.3,15.8,86.6
Jun,13,Tuesday,1,12.8,0,40.9,12.8,83.1
Jun,13,Tuesday,2,12.1,0,30.5,9.5,79.3
Jun,13,Tuesday,3,11.9,0,24.4,7.6,80.5
Jun,13,Tuesday,4,11.6,0,19,5.9,78.6
Jun,13,Tuesday,5,11.4,0,30.1,9.3,122.4
Jun,13,Tuesday,6,12.1,105,22.1,6.9,311.7
Jun,13,Tuesday,7,12.7,91.2,68.7,21.5,504.9
Jun,13,Tuesday,8,13.4,29.8,288.5,90.1,1088.4
Jun,13,Tuesday,9,14,23.8,338.2,105.3,1121.4
Jun,13,Tuesday,10,14.6,21.5,359.7,110.3,1126.4
Jun,13,Tuesday,11,15.2,15.5,402.2,119.8,1135.9
Jun,13,Tuesday,12,16,13.8,372.6,113.9,1975.2
Jun,13,Tuesday,13,17,5.6,469.5,136.6,1351.7
Jun,13,Tuesday,14,17.4,2.8,502.2,145.8,1161.9
Jun,13,Tuesday,15,17,4.5,481.2,139.8,1462.5
Jun,13,Tuesday,16,17,4.7,475.5,138.3,1154.4
Jun,13,Tuesday,17,17,11.1,262.9,84.5,767.8
Jun,13,Tuesday,18,16.8,17.7,170.2,55.2,555.6
Jun,13,Tuesday,19,16.7,18.5,143.3,46.4,548.4
Jun,13,Tuesday,20,16.5,41.1,101.9,33,447.2
Jun,13,Tuesday,21,15.3,58.2,75.6,24.2,421.8
Jun,13,Tuesday,22,14,0,68.4,21.7,135
Jun,13,Tuesday,23,12.8,0,45.7,14.3,84.8
Jun,14,Wednesday,0,12.4,0,37.1,11.6,81.7
Jun,14,Wednesday,1,12,0,30.5,9.5,79.3
Jun,14,Wednesday,2,9.9,0,18.3,5.6,78.3
Jun,14,Wednesday,3,9.7,0,15.7,4.8,77.3
Jun,14,Wednesday,4,9.5,0.1,14.9,4.5,77.1
Jun,14,Wednesday,5,9.3,0.1,25.2,7.7,120.5
Jun,14,Wednesday,6,11.3,88.8,30.5,9.4,314.3
Jun,14,Wednesday,7,13.3,71.1,80.3,25.3,508.6
Jun,14,Wednesday,8,15.3,17.5,323.1,101.8,1100.1
Jun,14,Wednesday,9,17,7.2,385.8,117.3,1133.5
Jun,14,Wednesday,10,19,0,844.9,219.7,1232.5
Jun,14,Wednesday,11,19.3,0,889.4,231.5,1244.2
Jun,14,Wednesday,12,20,0,856.9,223.4,2081.4
Jun,14,Wednesday,13,20.1,0,941,246,1457.7
Jun,14,Wednesday,14,20.3,0,966.2,253,1265.8
Jun,14,Wednesday,15,21,0,986.9,259.1,1578.5
Jun,14,Wednesday,16,21,0,986.1,258.9,1271.8
Jun,14,Wednesday,17,21.1,0,774.5,203.9,883.8
Jun,14,Wednesday,18,20.3,0,636.4,184.3,681.4
Jun,14,Wednesday,19,19.5,0,591.8,171.5,670.2
Jun,14,Wednesday,20,18.7,0,494.6,144.5,555.4
Jun,14,Wednesday,21,17.2,21.9,128.2,41.7,439.3
Jun,14,Wednesday,22,15.6,0,120.7,38.7,154.4
Jun,14,Wednesday,23,14.1,0,95.2,30.2,102.8
Jun,15,Thursday,0,12.4,0,74.6,23.3,95.1
Jun,15,Thursday,1,10.7,0,54.7,16.8,87.7
Jun,15,Thursday,2,9,0,33.6,10.2,80.2
Jun,15,Thursday,3,8.4,0,22.7,6.8,79.7
Jun,15,Thursday,4,7.7,0.1,16.9,5.1,77.7
Jun,15,Thursday,5,7.1,0.1,21.4,6.4,77.2
Jun,15,Thursday,6,7,0.1,39.9,11.9,83.1
Jun,15,Thursday,7,9,0.1,64.3,19.5,91
Jun,15,Thursday,8,11,0.1,96.8,29.8,104.2
Jun,15,Thursday,9,12,0.1,128.9,40.1,115.8
Jun,15,Thursday,10,14,0,175.3,55.5,146.6
Jun,15,Thursday,11,16.5,0,227.9,73.6,163.6
Jun,15,Thursday,12,17,0,257.8,83,1112.1
Jun,15,Thursday,13,17,0,267,85.8,388.6
Jun,15,Thursday,14,16.5,0,278.2,88.9,193.3
Jun,15,Thursday,15,16.9,0,282.7,90.5,501.6
Jun,15,Thursday,16,17.3,0,278.6,89.5,193.9
Jun,15,Thursday,17,17.7,0,265.8,85.9,182.8
Jun,15,Thursday,18,18,0,250,81.2,166.6
Jun,15,Thursday,19,17.2,0,217.4,70.7,149.6
Jun,15,Thursday,20,16.5,0,184.8,59.8,137.7
Jun,15,Thursday,21,14.8,0.1,155,49.4,128
Jun,15,Thursday,22,13.1,0.1,127.7,40.1,117.5
Jun,15,Thursday,23,11.4,0.1,100.3,31,107.3
Jun,16,Friday,0,10.9,0.1,83.2,25.6,101.1
Jun,16,Friday,1,10.3,0.1,65.5,20.1,94.8
Jun,16,Friday,2,9.8,0.1,50.7,15.5,89.6
Jun,16,Friday,3,9,0.2,31.3,9.5,82.7
Jun,16,Friday,4,8.2,0.2,18.1,5.4,78.1
Jun,16,Friday,5,7.4,0.2,30.3,9,122.1
Jun,16,Friday,6,8.3,249.8,23.6,7.1,312
Jun,16,Friday,7,9.1,116.3,62.8,19.1,502.4
Jun,16,Friday,8,10,66,248.8,76,1074.3
Jun,16,Friday,9,12.5,32,316.3,98,1114.1
Jun,16,Friday,10,15,16.7,371.7,113.1,1129.2
Jun,16,Friday,11,17.4,2.6,450.3,131.7,1147.8
Jun,16,Friday,12,18,0,786,203.9,2061.8
Jun,16,Friday,13,19,0,904,235.2,1446.9
Jun,16,Friday,14,19.4,0,925.9,241.4,1254.2
Jun,16,Friday,15,18.9,0,926.9,241.4,1560.7
Jun,16,Friday,16,18.3,0,906.5,235.4,1248.2
Jun,16,Friday,17,17.8,4.5,343.1,108.6,791.9
Jun,16,Friday,18,17.7,10.3,246.5,80,580.4
Jun,16,Friday,19,17.5,12.3,200.5,65.4,567.4
Jun,16,Friday,20,17.4,28.7,146.6,47.8,462
Jun,16,Friday,21,16.2,65.1,110.8,35.7,433.3
Jun,16,Friday,22,15,0,107.6,34.4,149.4
Jun,16,Friday,23,13.8,0,83.8,26.5,98.6
Jun,17,Saturday,0,12.8,0,69.1,21.6,93.2
Jun,17,Saturday,1,11.8,0,54,16.8,87.6
Jun,17,Saturday,2,10.8,0,39.4,12.1,85.7
Jun,17,Saturday,3,10.5,0,31.3,9.6,82.9
Jun,17,Saturday,4,10.3,0.1,23.9,7.3,80.2
Jun,17,Saturday,5,10,0.1,22.1,6.7,77.6
Jun,17,Saturday,6,10.9,174.4,22.5,6.9,311.8
Jun,17,Saturday,7,11.7,137.9,24.7,7.7,314
Jun,17,Saturday,8,12.6,56.4,70.5,22.1,503.9
Jun,17,Saturday,9,14.4,77.8,96,30.5,525.7
Jun,17,Saturday,10,16.2,58.6,122.2,39.4,548
Jun,17,Saturday,11,18,0,435.4,128.6,637.2
Jun,17,Saturday,12,20,0,411.4,124.7,1433.2
Jun,17,Saturday,13,20,0,381.3,118.2,696.7
Jun,17,Saturday,14,19,0,343.3,109.4,489.1
Jun,17,Saturday,15,19,0,330.8,106.4,792.5
Jun,17,Saturday,16,19,0,328.6,105.7,485.3
Jun,17,Saturday,17,18.6,0,252.1,82.3,383.5
Jun,17,Saturday,18,18.3,0,45.5,14.9,101.5
Jun,17,Saturday,19,17.9,0,39.8,13,92.1
Jun,17,Saturday,20,17.6,0,36.1,11.8,91.1
Jun,17,Saturday,21,16.7,0,26.9,8.7,80.6
Jun,17,Saturday,22,15.9,0,20.9,6.7,76.1
Jun,17,Saturday,23,15,0,16.6,5.3,74.6
Jun,18,Sunday,0,14.6,0,15.5,4.9,74.1
Jun,18,Sunday,1,14.2,0,14.8,4.7,73.9
Jun,18,Sunday,2,13.8,0,14,4.4,76.9
Jun,18,Sunday,3,12.9,0,13.7,4.3,76.8
Jun,18,Sunday,4,12,0.1,13.6,4.2,76.7
Jun,18,Sunday,5,11.1,0.1,13.5,4.2,74.7
Jun,18,Sunday,6,12.1,0.1,13.7,4.3,74.4
Jun,18,Sunday,7,13,0.1,16,5,74.5
Jun,18,Sunday,8,14,0.1,33.1,10.5,82.1
Jun,18,Sunday,9,16,0,78.5,25.3,98.9
Jun,18,Sunday,10,18,0,131.4,43.1,132.3
Jun,18,Sunday,11,19.4,0,165.3,54.8,142.1
Jun,18,Sunday,12,21,0,218,73.2,1100.6
Jun,18,Sunday,13,21.1,0,237,79.2,377.4
Jun,18,Sunday,14,21.2,0,254.1,84.5,184.4
Jun,18,Sunday,15,21,0,254.2,84.4,490.9
Jun,18,Sunday,16,20.8,0,248.3,82.4,182.2
Jun,18,Sunday,17,20.7,0,238.6,79.5,171.9
Jun,18,Sunday,18,20.5,0,220.7,73.8,154.6
Jun,18,Sunday,19,20.3,0,194.5,64.9,139.5
Jun,18,Sunday,20,20.1,0,171.8,57.3,131.3
Jun,18,Sunday,21,18.1,0,143.3,47,125.1
Jun,18,Sunday,22,16.2,0.1,117.6,37.9,114.9
Jun,18,Sunday,23,14.2,0.1,91.1,28.9,104.7
Jun,19,Monday,0,12.7,0.1,68.7,21.5,96.4
Jun,19,Monday,1,11.2,0.1,46.4,14.3,88.2
Jun,19,Monday,2,9.7,0.1,26.5,8.1,81.1
Jun,19,Monday,3,9,0.1,15.2,4.6,77.1
Jun,19,Monday,4,8.9,0.2,13.7,4.1,76.6
Jun,19,Monday,5,8.8,0.2,18.4,5.6,118.1
Jun,19,Monday,6,11,220.4,22.8,7,311.9
Jun,19,Monday,7,13.2,170.1,74.1,23.3,506.7
Jun,19,Monday,8,15.4,21.2,272.5,86.5,1084.8
Jun,19,Monday,9,16.7,6.7,325.6,103.4,1119.5
Jun,19,Monday,10,18,0,754.5,200.1,1212.9
Jun,19,Monday,11,19.6,0,837,218.1,1230.8
Jun,19,Monday,12,21,0,823.9,215.5,2073.5
Jun,19,Monday,13,22,0,929.4,244,1455.7
Jun,19,Monday,14,22.9,0,960.1,252.9,1265.8
Jun,19,Monday,15,22.7,0,956.4,251.8,1571.2
Jun,19,Monday,16,22.4,0,948.9,249.6,1262.4
Jun,19,Monday,17,22.2,0,728.6,200.3,880.2
Jun,19,Monday,18,21.6,0,594.9,173.7,670.8
Jun,19,Monday,19,21.1,0,557.9,163.2,661.8
Jun,19,Monday,20,20.5,0,477.9,141.1,551.9
Jun,19,Monday,21,18.9,4.3,428,127.6,525.2
Jun,19,Monday,22,17.3,0,109,35.5,150.6
Jun,19,Monday,23,15.7,0,83.8,26.9,99.1
Jun,20,Tuesday,0,14.7,0,70.1,22.3,93.9
Jun,20,Tuesday,1,13.6,0,55.6,17.5,88.5
Jun,20,Tuesday,2,12.6,0,41.5,13,83.3
Jun,20,Tuesday,3,12.1,0,31.2,9.7,79.6
Jun,20,Tuesday,4,11.5,0,25,7.7,77.4
Jun,20,Tuesday,5,11,0,40.7,12.5,126.1
Jun,20,Tuesday,6,12.3,100.5,42.1,13.1,318
Jun,20,Tuesday,7,13.6,71.7,83.5,26.3,509.7
Jun,20,Tuesday,8,14.9,18.1,325.8,102.3,1100.6
Jun,20,Tuesday,9,16.6,9.2,395.5,119.2,1135.3
Jun,20,Tuesday,10,18.2,0,833.2,216.2,1229
Jun,20,Tuesday,11,19.9,0,907.5,236.7,1249.5
Jun,20,Tuesday,12,21,0,888.1,232.2,2090.1
Jun,20,Tuesday,13,21.5,0,967.4,254.1,1465.8
Jun,20,Tuesday,14,22,0,1001.4,263.7,1276.6
Jun,20,Tuesday,15,22.3,0,1027.1,303.7,1635.8
Jun,20,Tuesday,16,22.5,0,1027,303.9,1329.5
Jun,20,Tuesday,17,22.8,0,792.6,208.5,888.4
Jun,20,Tuesday,18,20.9,0,640.6,185.8,682.9
Jun,20,Tuesday,19,19,0,577.9,167.4,666
Jun,20,Tuesday,20,17.1,21.9,141.9,46.1,460.3
Jun,20,Tuesday,21,16.5,39,119.1,38.5,436.1
Jun,20,Tuesday,22,15.8,0,120.1,38.6,154.2
Jun,20,Tuesday,23,15.2,0,104,33.3,106.2
Jun,21,Wednesday,0,14.6,0,90.6,28.8,101.3
Jun,21,Wednesday,1,13.9,0,78.2,24.7,96.7
Jun,21,Wednesday,2,13.3,0,66.9,21.1,92.5
Jun,21,Wednesday,3,14,0,66,20.9,92.3
Jun,21,Wednesday,4,14,0,60.3,19.1,90.2
Jun,21,Wednesday,5,13.4,0,67.7,21.3,132.7
Jun,21,Wednesday,6,13,123.5,28.4,8.9,313.8
Jun,21,Wednesday,7,14,52.4,68.9,21.8,505.2
Jun,21,Wednesday,8,13.9,25.4,296.3,92.8,1091.1
Jun,21,Wednesday,9,15,17,344.5,107.2,1123.3
Jun,21,Wednesday,10,16,10.7,386.1,116.8,1132.9
Jun,21,Wednesday,11,16.2,9.1,410.4,122.2,1138.3
Jun,21,Wednesday,12,18,0,769.7,201.6,2059.5
Jun,21,Wednesday,13,20,0,888.7,231.7,1443.4
Jun,21,Wednesday,14,19.5,0,899.9,234.4,1247.2
Jun,21,Wednesday,15,18,0,859.2,222.8,1542.1
Jun,21,Wednesday,16,17,4.3,455.5,132.8,1149
Jun,21,Wednesday,17,16.1,14.8,242.1,77.7,760.9
Jun,21,Wednesday,18,16,18.2,143.6,46.3,546.7
Jun,21,Wednesday,19,15,29.5,114.8,36.7,538.7
Jun,21,Wednesday,20,14.8,42.8,76.2,24.3,438.5
Jun,21,Wednesday,21,14,75.2,53.4,16.9,414.5
Jun,21,Wednesday,22,14,0,51.3,16.3,128.7
Jun,21,Wednesday,23,14.2,0,40.5,12.9,83.1
Jun,22,Thursday,0,14,0,33.1,10.5,80.4
Jun,22,Thursday,1,14,0,30.1,9.5,79.3
Jun,22,Thursday,2,13.8,0,26.6,8.4,78.1
Jun,22,Thursday,3,14,0,25.1,8,77.6
Jun,22,Thursday,4,14,0,22.3,7.1,76.6
Jun,22,Thursday,5,13.6,0,26.5,8.4,117.9
Jun,22,Thursday,6,14,109.2,18.2,5.8,310.6
Jun,22,Thursday,7,14,79.3,45.4,14.4,497.7
Jun,22,Thursday,8,13.8,36.8,256.8,80.7,1079
Jun,22,Thursday,9,14,24.4,274.8,86.3,1102.4
Jun,22,Thursday,10,14,23.9,293.5,92,1108.1
Jun,22,Thursday,11,14,23.4,305.5,95.6,1111.8
Jun,22,Thursday,12,14,25.4,245.3,77.4,1938.7
Jun,22,Thursday,13,14,24.2,322.1,100.7,1315.7
Jun,22,Thursday,14,14.9,18.1,340.3,106.3,1122.4
Jun,22,Thursday,15,15,17.7,342.6,106.8,1429.5
Jun,22,Thursday,16,15,18,339.3,106.1,1122.2
Jun,22,Thursday,17,16,12.1,146.2,47.1,730.3
Jun,22,Thursday,18,16,23.9,68,21.9,522.3
Jun,22,Thursday,19,15.9,20.3,49.6,15.9,517.9
Jun,22,Thursday,20,15.8,32.3,24.8,8,422.2
Jun,22,Thursday,21,16,59.7,19.3,6.2,403.8
Jun,22,Thursday,22,15,0,15.8,5.1,116.1
Jun,22,Thursday,23,15.3,0,15.4,4.9,74.1
Jun,23,Friday,0,15,0,15.2,4.9,74
Jun,23,Friday,1,14.5,0,15.1,4.8,74
Jun,23,Friday,2,14.1,0,15,4.7,73.9
Jun,23,Friday,3,14,0,14.8,4.7,73.9
Jun,23,Friday,4,12,0,14.6,4.6,73.7
Jun,23,Friday,5,11.5,0,15,4.7,117.1
Jun,23,Friday,6,13,146.7,16.1,5.1,309.9
Jun,23,Friday,7,15,71.5,26.4,8.4,491.8
Jun,23,Friday,8,14.5,30.7,240.3,76.2,1074.5
Jun,23,Friday,9,14,24.3,278.3,87.4,1103.5
Jun,23,Friday,10,15,18.1,315.9,99.4,1115.5
Jun,23,Friday,11,16.2,9.7,355,110.2,1126.4
Jun,23,Friday,12,14,22.8,277.4,87.1,1948.4
Jun,23,Friday,13,14.7,18,376.5,114,1329
Jun,23,Friday,14,15.5,13.5,388.8,117.1,1133.2
Jun,23,Friday,15,15.2,15.2,380.7,115.1,1437.8
Jun,23,Friday,16,15,16.8,364.2,111.5,1127.6
Jun,23,Friday,17,14.7,18.8,163.1,52,735.2
Jun,23,Friday,18,14.3,31.3,81.3,25.8,526.2
Jun,23,Friday,19,13.9,36.1,61.9,19.6,521.6
Jun,23,Friday,20,13.5,65.9,32.3,10.2,424.4
Jun,23,Friday,21,13.3,60.7,20.6,6.5,404.1
Jun,23,Friday,22,13,0,17.2,5.4,116.5
Jun,23,Friday,23,12.8,0,15.9,5,74.2
Jun,24,Saturday,0,12.6,0,15.1,4.7,73.9
Jun,24,Saturday,1,12.4,0,15,4.7,73.9
Jun,24,Saturday,2,12.2,0,14.9,4.7,73.8
Jun,24,Saturday,3,12.1,0,14.8,4.6,73.8
Jun,24,Saturday,4,12.1,0,14.7,4.6,77.1
Jun,24,Saturday,5,12,0,14.6,4.5,75.1
Jun,24,Saturday,6,12,158.8,15.1,4.7,309.6
Jun,24,Saturday,7,12.1,108.6,15.2,4.7,311
Jun,24,Saturday,8,12.1,104.1,17.4,5.4,487.3
Jun,24,Saturday,9,12.5,84.6,18.6,5.8,501
Jun,24,Saturday,10,13,74.7,20.3,6.4,514.9
Jun,24,Saturday,11,13.4,62.7,22.3,7,515.6
Jun,24,Saturday,12,13.6,61,19.2,6.1,1318
Jun,24,Saturday,13,13.8,54.1,19.4,6.1,588
Jun,24,Saturday,14,14,76.9,19.6,6.2,389.2
Jun,24,Saturday,15,14.5,71.5,19.4,6.2,695.7
Jun,24,Saturday,16,15,77.6,19.6,6.3,389.3
Jun,24,Saturday,17,15.5,127.7,18.5,5.9,307.2
Jun,24,Saturday,18,15.4,0,22.1,7.1,92.6
Jun,24,Saturday,19,15.2,0,17.4,5.6,83.6
Jun,24,Saturday,20,15.1,0,17.4,5.6,84
Jun,24,Saturday,21,14.8,0,14.2,4.5,75.9
Jun,24,Saturday,22,14.6,0,13.8,4.4,73.5
Jun,24,Saturday,23,14.3,0,13.8,4.4,73.5
Jun,25,Sunday,0,14,0,13.7,4.3,76.8
Jun,25,Sunday,1,13.8,0,13.7,4.3,76.8
Jun,25,Sunday,2,13.5,0,13.7,4.3,76.8
Jun,25,Sunday,3,13.2,0.1,13.5,4.2,76.7
Jun,25,Sunday,4,12.9,0.1,13.4,4.2,76.7
Jun,25,Sunday,5,12.6,0.1,13.4,4.2,74.7
Jun,25,Sunday,6,13.4,0.1,13.4,4.2,74.3
Jun,25,Sunday,7,14.3,0.1,13.7,4.4,73.7
Jun,25,Sunday,8,15.1,0.1,14.3,4.6,75.4
Jun,25,Sunday,9,15.6,0.1,16.2,5.2,76
Jun,25,Sunday,10,16.2,0,22.9,7.4,91.9
Jun,25,Sunday,11,16.7,0,33.4,10.8,95.8
Jun,25,Sunday,12,16.9,0,56.2,18.2,1041.9
Jun,25,Sunday,13,17,0,72.3,23.5,317.8
Jun,25,Sunday,14,17.2,0,88.3,28.7,124.8
Jun,25,Sunday,15,17.5,0,99,32.3,435.4
Jun,25,Sunday,16,17.7,0,102.6,33.5,130.3
Jun,25,Sunday,17,18,0,104.5,34.2,124.2
Jun,25,Sunday,18,18,0,98.6,32.3,111
Jun,25,Sunday,19,17.8,0,80,26.2,99
Jun,25,Sunday,20,17.6,0,66.4,21.7,94.4
Jun,25,Sunday,21,16.7,0.1,53.1,17.2,91.3
Jun,25,Sunday,22,15.7,0.1,40.3,13,86.5
Jun,25,Sunday,23,14.8,0.1,30.4,9.7,82.9
Jun,26,Monday,0,14.8,0.1,26.2,8.3,81.3
Jun,26,Monday,1,14.7,0.1,22.3,7.1,79.9
Jun,26,Monday,2,14.7,0.1,19,6.1,78.7
Jun,26,Monday,3,14.5,0.1,15.4,4.9,77.4
Jun,26,Monday,4,14.4,0.1,14.3,4.5,77
Jun,26,Monday,5,14.2,0.1,18.3,5.8,118.4
Jun,26,Monday,6,14.5,216.9,19.6,6.2,311.1
Jun,26,Monday,7,14.7,106,51.8,16.5,499.9
Jun,26,Monday,8,15,28.2,227.8,72.7,1071
Jun,26,Monday,9,15.8,12.8,275.8,87.7,1103.8
Jun,26,Monday,10,16.6,7.1,300.4,95.7,1111.8
Jun,26,Monday,11,17.4,7.2,367.9,113.7,1129.9
Jun,26,Monday,12,18.4,0,737.6,198.8,2056.7
Jun,26,Monday,13,19.5,0,862.4,224.6,1436.2
Jun,26,Monday,14,20.5,0,903.3,235.9,1248.7
Jun,26,Monday,15,20.4,0,913.4,238.6,1557.9
Jun,26,Monday,16,20.4,0,918.4,240,1252.8
Jun,26,Monday,17,20.3,0,692.2,195.6,875.5
Jun,26,Monday,18,19.8,0,589.1,171,668
Jun,26,Monday,19,19.2,0,538.9,156.9,655.5
Jun,26,Monday,20,18.7,0,448.3,131.9,542.8
Jun,26,Monday,21,18,9.3,405.1,122.1,519.7
Jun,26,Monday,22,17.3,0,113.1,36.8,152
Jun,26,Monday,23,16.6,0,96.5,31.2,103.9
Jun,27,Tuesday,0,16.1,0,84.5,27.2,99.4
Jun,27,Tuesday,1,15.6,0,75.2,24.1,95.9
Jun,27,Tuesday,2,15.1,0,66.3,21.2,92.6
Jun,27,Tuesday,3,13.9,0,52.2,16.5,87.3
Jun,27,Tuesday,4,12.8,0,39.7,12.4,82.7
Jun,27,Tuesday,5,11.6,0,52.4,16.3,130.3
Jun,27,Tuesday,6,13.5,121.9,49.8,15.7,320.5
Jun,27,Tuesday,7,15.5,42.2,109.4,35.1,518.4
Jun,27,Tuesday,8,17.4,6.5,366.5,113.4,1111.7
Jun,27,Tuesday,9,20,0,829.8,216.4,1229.2
Jun,27,Tuesday,10,21.4,0,894.8,234.2,1246.9
Jun,27,Tuesday,11,22.8,0,954.4,251.3,1264.1
Jun,27,Tuesday,12,23.4,0,942,248.3,2106.3
Jun,27,Tuesday,13,24.1,0,1108.8,329.6,1554.2
Jun,27,Tuesday,14,24.7,0,1184.8,355.1,1381.1
Jun,27,Tuesday,15,24.4,0,1171.6,348.9,1681.4
Jun,27,Tuesday,16,24.1,0,1156.1,342.6,1368.5
Jun,27,Tuesday,17,23.8,0,876.2,230.8,910.6
Jun,27,Tuesday,18,24.1,0,777.1,207,704.1
Jun,27,Tuesday,19,23.2,0,665.9,194.2,692.9
Jun,27,Tuesday,20,22.4,0,576.8,169.2,580
Jun,27,Tuesday,21,21.3,0,533.1,156.6,550.8
Jun,27,Tuesday,22,20.2,0,199.3,66.5,184.4
Jun,27,Tuesday,23,19.1,0,172.9,57.2,132.3
Jun,28,Wednesday,0,18.8,0,162.2,53.5,128.2
Jun,28,Wednesday,1,18.4,0,152.1,50,124.3
Jun,28,Wednesday,2,18.1,0,142.7,46.8,120.7
Jun,28,Wednesday,3,17.9,0,133.7,43.7,117.3
Jun,28,Wednesday,4,17.7,0,125.3,41,114.2
Jun,28,Wednesday,5,17.5,0,133.9,43.7,157.1
Jun,28,Wednesday,6,17.5,19.6,82.4,26.9,331.7
Jun,28,Wednesday,7,17.5,10.7,117.5,38.3,521.7
Jun,28,Wednesday,8,17.5,7.5,373.5,115,1113.3
Jun,28,Wednesday,9,17.6,2.4,412.3,123.4,1139.5
Jun,28,Wednesday,10,17.6,2.4,416.7,124.4,1140.5
Jun,28,Wednesday,11,17.7,2.5,435.6,128.5,1144.6
Jun,28,Wednesday,12,18,0,726,197.4,2055.4
Jun,28,Wednesday,13,18.4,0,839.7,218,1429.7
Jun,28,Wednesday,14,18.7,0,897.2,233.2,1245.9
Jun,28,Wednesday,15,19.4,0,939.9,245.3,1564.6
Jun,28,Wednesday,16,20.2,0,964.1,252.4,1265.2
Jun,28,Wednesday,17,20.9,0,705,197.2,877.1
Jun,28,Wednesday,18,21,0,575.9,168.1,665.2
Jun,28,Wednesday,19,19.9,0,524.5,153.4,652
Jun,28,Wednesday,20,18.9,0,440,130.1,541
Jun,28,Wednesday,21,18,2.2,392.3,119.3,516.9
Jun,28,Wednesday,22,17.9,0,93.9,30.7,144.3
Jun,28,Wednesday,23,17.8,0,80.6,26.4,97.6
Jun,29,Thursday,0,17.7,0,75.7,24.7,95.9
Jun,29,Thursday,1,17.6,0,71.6,23.4,94.4
Jun,29,Thursday,2,17.5,0,66.9,21.8,92.7
Jun,29,Thursday,3,17.3,0,60,19.5,90.1
Jun,29,Thursday,4,17.2,0,53.8,17.5,87.9
Jun,29,Thursday,5,17,0,72,23.4,134.4
Jun,29,Thursday,6,17.6,26.7,45.3,14.8,319.7
Jun,29,Thursday,7,18.3,10.2,435.1,128.7,612.1
Jun,29,Thursday,8,18.9,0,776.3,202.7,1197.7
Jun,29,Thursday,9,20,0,881.1,229.7,1242.5
Jun,29,Thursday,10,21,0,974.4,255.7,1268.5
Jun,29,Thursday,11,22.1,0,1097.8,322.7,1348.4
Jun,29,Thursday,12,22.6,0,1002.7,264.4,2122.5
Jun,29,Thursday,13,23.1,0,1171,344.1,1568.9
Jun,29,Thursday,14,23.6,0,1209.2,355.2,1381.3
Jun,29,Thursday,15,24.1,0,1315.5,386.6,1719.7
Jun,29,Thursday,16,24.6,0,1364.8,399.8,1426.7
Jun,29,Thursday,17,25.1,0,1034,316.2,1008.9
Jun,29,Thursday,18,24.6,0,844.6,226.6,723.7
Jun,29,Thursday,19,24.2,0,773.9,207.3,705.9
Jun,29,Thursday,20,23.7,0,639.8,187.3,598.2
Jun,29,Thursday,21,22.2,0,528,155.7,550
Jun,29,Thursday,22,20.6,0,203.2,68,185.6
Jun,29,Thursday,23,19.1,0,165.2,54.6,129
Jun,30,Friday,0,18.5,0,150.3,49.5,123.4
Jun,30,Friday,1,17.8,0,136.3,44.6,118
Jun,30,Friday,2,17.2,0,122.8,40,113
Jun,30,Friday,3,16.7,0,109.1,35.4,107.9
Jun,30,Friday,4,16.2,0,96.7,31.2,103.4
Jun,30,Friday,5,15.7,0,110.7,35.6,148.3
Jun,30,Friday,6,17.3,36.9,84.9,27.7,332.5
Jun,30,Friday,7,18.9,0.2,515.9,150.4,633.8
Jun,30,Friday,8,20.5,0,927.1,242.4,1237.4
Jun,30,Friday,9,22,0,1178.7,344.8,1370.8
Jun,30,Friday,10,23.2,0,1164.2,342.3,1368.2
Jun,30,Friday,11,24.5,0,1318.7,390.5,1417.1
Jun,30,Friday,12,25.1,0,1256.1,377.9,2249.4
Jun,30,Friday,13,25.8,0,1424.7,416.5,1642.6
Jun,30,Friday,14,26.4,0,1442.8,424.2,1451.6
Jun,30,Friday,15,26.8,0,1509.3,436.3,1770.8
Jun,30,Friday,16,27.3,0,1540.8,445.6,1473.7
Jun,30,Friday,17,27.7,0,1194.1,380.6,1073.7
Jun,30,Friday,18,26.8,0,1006.3,283.4,780.7
Jun,30,Friday,19,25.9,0,940.5,259.7,758.4
Jun,30,Friday,20,24.7,0,777,210.2,621.1
Jun,30,Friday,21,23.8,0,629.3,184.5,578.7
Jun,30,Friday,22,22.8,0,262.1,87.8,207.6
Jun,30,Friday,23,21.4,0,206.5,69.6,145.7
Jul,1,Saturday,0,19.5,0,170.9,56.7,131.8
Jul,1,Saturday,1,17.2,0,136.5,44.4,118.5
Jul,1,Saturday,2,14.8,0,101.9,32.5,105.4
Jul,1,Saturday,3,13,0,80.6,25.3,97.3
Jul,1,Saturday,4,11.9,0,65.4,20.3,91.7
Jul,1,Saturday,5,11.8,0,72.7,22.6,92.3
Jul,1,Saturday,6,12.1,72.9,64.5,20.1,324.9
Jul,1,Saturday,7,12.6,82.2,67.8,21.2,327.5
Jul,1,Saturday,8,16.5,19.5,142.2,46,527.9
Jul,1,Saturday,9,18.7,0,536.4,155.9,647.7
Jul,1,Saturday,10,21,0,593.6,173,678.2
Jul,1,Saturday,11,21.2,0,615.2,179,684.3
Jul,1,Saturday,12,23,0,587,172.4,1480.9
Jul,1,Saturday,13,24,0,667.9,195.6,774.2
Jul,1,Saturday,14,23.6,0,632.3,185.2,564.9
Jul,1,Saturday,15,25,0,746.3,208.4,894.6
Jul,1,Saturday,16,25,0,731.8,206.8,586.5
Jul,1,Saturday,17,24.4,0,623.1,184.8,482.7
Jul,1,Saturday,18,24,0,254,86.4,181.8
Jul,1,Saturday,19,24,0,237.2,81.2,168.7
Jul,1,Saturday,20,23.2,0,211.5,72.3,159.1
Jul,1,Saturday,21,21,0,180.2,60.5,139.1
Jul,1,Saturday,22,19,0,155.1,51.2,126.5
Jul,1,Saturday,23,18.4,0,142.3,46.7,121.4
Jul,2,Sunday,0,18,0,131.2,43,117.2
Jul,2,Sunday,1,17,0,115.5,37.5,111.1
Jul,2,Sunday,2,14.8,0,89.8,28.6,101
Jul,2,Sunday,3,14,0,75.6,23.9,95.8
Jul,2,Sunday,4,13,0,60.4,18.9,90.1
Jul,2,Sunday,5,13.5,0,68.4,21.6,91.1
Jul,2,Sunday,6,14.7,0,90.1,28.7,98.8
Jul,2,Sunday,7,16,0,109.1,35.1,105
Jul,2,Sunday,8,17.4,0,141.7,46.2,119.1
Jul,2,Sunday,9,18,0,183.7,60.2,134.6
Jul,2,Sunday,10,20,0,244.5,80.8,170.9
Jul,2,Sunday,11,23.8,0,314.1,104.2,196.8
Jul,2,Sunday,12,25,0,355.5,118.6,1150.8
Jul,2,Sunday,13,26,0,375.9,126.3,429.6
Jul,2,Sunday,14,27.2,0,395.1,134.4,239.7
Jul,2,Sunday,15,28,0,401.8,138.3,550.6
Jul,2,Sunday,16,28,0,389,135.6,241.1
Jul,2,Sunday,17,28.2,0,380.2,134.4,232.4
Jul,2,Sunday,18,28,0,363,130,216.4
Jul,2,Sunday,19,27,0,334.8,120.7,200.5
Jul,2,Sunday,20,25.4,0,298.8,104,182.6
Jul,2,Sunday,21,24,0,271.6,91.7,171
Jul,2,Sunday,22,22,0,240.3,80.7,158.8
Jul,2,Sunday,23,20.2,0,203.1,67.8,144.6
Jul,3,Monday,0,19,0,177.7,58.7,134.6
Jul,3,Monday,1,17,0,154.9,50.3,125.1
Jul,3,Monday,2,16.4,0,131.7,42.6,116.6
Jul,3,Monday,3,15,0,110.2,35.2,108.3
Jul,3,Monday,4,14.7,0,94.3,30.1,102.6
Jul,3,Monday,5,14.4,0,107.8,34.2,147.3
Jul,3,Monday,6,16,61.4,92.1,29.7,334.5
Jul,3,Monday,7,20,1.7,526.9,154.1,637.5
Jul,3,Monday,8,22.5,0,857.5,225.1,1220.1
Jul,3,Monday,9,24,0,983.8,260.7,1273.5
Jul,3,Monday,10,26,0,1176.1,362.4,1388.4
Jul,3,Monday,11,27,0,1249.8,390.8,1417.1
Jul,3,Monday,12,28,0,1252,399.2,2270.6
Jul,3,Monday,13,28,0,1346.1,425.1,1650.8
Jul,3,Monday,14,29,0,1403.8,442.1,1469.2
Jul,3,Monday,15,30,0,1459.4,461.4,1795.4
Jul,3,Monday,16,30,0,1449,459.7,1487.1
Jul,3,Monday,17,29.8,0,1219.8,404.4,1097.6
Jul,3,Monday,18,30,0,1100,371.5,881.5
Jul,3,Monday,19,29,0,1025.3,341.2,852.6
Jul,3,Monday,20,26.6,0,844.7,237.6,648.5
Jul,3,Monday,21,24,0,638.2,187.5,581.7
Jul,3,Monday,22,22,0,203.3,68.8,188
Jul,3,Monday,23,18.4,0,165,54.2,129.7
Jul,4,Tuesday,0,19,0,163,53.8,129.2
Jul,4,Tuesday,1,18,0,147.8,48.4,123.1
Jul,4,Tuesday,2,16.8,0,126.6,41,115
Jul,4,Tuesday,3,15,0,104,33.2,106.2
Jul,4,Tuesday,4,15,0,97.1,31,103.7
Jul,4,Tuesday,5,15,0,115.4,36.9,150.3
Jul,4,Tuesday,6,16,45.3,93.5,30.1,335
Jul,4,Tuesday,7,20,0,544.1,158.8,638.8
Jul,4,Tuesday,8,22,0,876.5,229.8,1224.7
Jul,4,Tuesday,9,24,0,1022.2,305.1,1330.7
Jul,4,Tuesday,10,27,0,1295.7,403.8,1430.3
Jul,4,Tuesday,11,28.3,0,1372.2,431.2,1458.1
Jul,4,Tuesday,12,30,0,1399,451.4,2323.6
Jul,4,Tuesday,13,30,0,1448.7,459.6,1685.9
Jul,4,Tuesday,14,31,0,1510.3,482,1509.8
Jul,4,Tuesday,15,32,0,1559.4,503.1,1838
Jul,4,Tuesday,16,23,0,1085.2,320.4,1346.1
Jul,4,Tuesday,17,29,0,1215.5,396.4,1089.7
Jul,4,Tuesday,18,28,0,1040.9,338.6,848.5
Jul,4,Tuesday,19,26,0,913.2,252.7,751.4
Jul,4,Tuesday,20,24.7,0,756.9,208.1,619
Jul,4,Tuesday,21,23,0,572.3,168.3,562.6
Jul,4,Tuesday,22,22,0,228.6,77.2,197
Jul,4,Tuesday,23,22.2,0,208.3,70.7,147.9
Jul,5,Wednesday,0,21,0,196.4,66,142.2
Jul,5,Wednesday,1,21,0,192.6,64.7,140.9
Jul,5,Wednesday,2,19,0,164,54.2,129.1
Jul,5,Wednesday,3,19,0,156.5,51.7,126.3
Jul,5,Wednesday,4,18,0,136.1,44.6,118.5
Jul,5,Wednesday,5,17.2,0,156.2,50.8,165.5
Jul,5,Wednesday,6,17,22.1,101.2,32.9,337.7
Jul,5,Wednesday,7,19,4.2,539.8,157,640.3
Jul,5,Wednesday,8,20.6,0,859.1,224.4,1219.3
Jul,5,Wednesday,9,21,0,912.7,238.8,1251.6
Jul,5,Wednesday,10,21,0,927.9,243,1255.8
Jul,5,Wednesday,11,21.8,0,961.8,252.7,1265.6
Jul,5,Wednesday,12,22,0,954.2,250.8,2108.8
Jul,5,Wednesday,13,23,0,1138.9,335.1,1559.8
Jul,5,Wednesday,14,25.3,0,1426.2,412.1,1439.4
Jul,5,Wednesday,15,25,0,1366.1,403.2,1736.6
Jul,5,Wednesday,16,28,0,1437.3,438.2,1465.6
Jul,5,Wednesday,17,28.1,0,1165.2,375.3,1068.3
Jul,5,Wednesday,18,28,0,1037.2,337.6,847.4
Jul,5,Wednesday,19,27,0,951.3,269.2,767.9
Jul,5,Wednesday,20,26,0,828.3,229.9,640.8
Jul,5,Wednesday,21,24,0,641.1,188.2,582.5
Jul,5,Wednesday,22,23,0,263.5,88.4,208.6
Jul,5,Wednesday,23,21.8,0,221.8,74.9,151.9
Jul,6,Thursday,0,21,0,202,67.8,144.2
Jul,6,Thursday,1,20,0,175.9,58.6,133.9
Jul,6,Thursday,2,19.2,0,162.8,53.9,128.6
Jul,6,Thursday,3,18,0,144.2,47.2,121.3
Jul,6,Thursday,4,19,0,146,48.2,122.3
Jul,6,Thursday,5,18.9,0,186.9,61.7,177.1
Jul,6,Thursday,6,19,0,458.2,134.8,436.3
Jul,6,Thursday,7,21,0,570.5,166.6,646.6
Jul,6,Thursday,8,23,0,903.3,237.5,1232.4
Jul,6,Thursday,9,25,0,1128.2,341.5,1367.3
Jul,6,Thursday,10,27,0,1266.6,395.6,1421.9
Jul,6,Thursday,11,28.7,0,1377,435.7,1462.6
Jul,6,Thursday,12,30,0,1388.6,449.7,2321.8
Jul,6,Thursday,13,31,0,1584.2,497.2,1724.6
Jul,6,Thursday,14,31.2,0,1627.5,512.1,1541.1
Jul,6,Thursday,15,31,0,1565.1,491.8,1826.7
Jul,6,Thursday,16,31,0,1586,497.7,1526.2
Jul,6,Thursday,17,31,0,1286.4,436.2,1129.7
Jul,6,Thursday,18,29,0,1081.5,357.7,867.6
Jul,6,Thursday,19,28,0,992.6,286.8,785.6
Jul,6,Thursday,20,26.3,0,848.1,236.7,647.5
Jul,6,Thursday,21,26,0,794.2,220.9,615.1
Jul,6,Thursday,22,24,0,274.6,92.6,213.5
Jul,6,Thursday,23,24.2,0,248.1,85.1,163.5
Jul,7,Friday,0,24,0,239.9,82.1,160.1
Jul,7,Friday,1,21,0,198.8,66.8,143.2
Jul,7,Friday,2,19.8,0,185.8,61.8,137.3
Jul,7,Friday,3,21,0,194.6,65.3,141.2
Jul,7,Friday,4,19,0,170.2,56.2,130.9
Jul,7,Friday,5,18.4,0,191.2,62.8,178.1
Jul,7,Friday,6,19,0.4,446.8,131.7,436.5
Jul,7,Friday,7,18,2.9,479.8,140,623.4
Jul,7,Friday,8,18,0.9,775,202.1,1200.4
Jul,7,Friday,9,17,4.4,405.6,121.6,1137.7
Jul,7,Friday,10,17,4.4,408.1,122.1,1138.2
Jul,7,Friday,11,17,4.5,416.3,123.9,1140
Jul,7,Friday,12,17,4.9,353.2,110.3,1971.6
Jul,7,Friday,13,17,4.4,429.6,126.8,1341.8
Jul,7,Friday,14,16.5,7.5,414.4,123.2,1139.3
Jul,7,Friday,15,17,4.5,427.4,126.3,1448.9
Jul,7,Friday,16,18,0,821.3,213,1225.8
Jul,7,Friday,17,18.2,0,610.4,175.9,855.8
Jul,7,Friday,18,18,0,489.9,142.8,639.9
Jul,7,Friday,19,18,0.4,472.4,138,640
Jul,7,Friday,20,17.6,10.4,86.2,28.1,442.3
Jul,7,Friday,21,17,26.2,49.2,16,413.6
Jul,7,Friday,22,16,0,41.1,13.2,125.2
Jul,7,Friday,23,16.4,0,32.2,10.4,80.2
Jul,8,Saturday,0,16,0,28.3,9.1,78.8
Jul,8,Saturday,1,16,0,26.6,8.6,78.2
Jul,8,Saturday,2,15.8,0,23.7,7.6,77.1
Jul,8,Saturday,3,15,0,15.8,5,74.2
Jul,8,Saturday,4,15,0,15.4,4.9,74.1
Jul,8,Saturday,5,14.6,0,15.2,4.8,72.1
Jul,8,Saturday,6,15,65.4,17.5,5.6,310.5
Jul,8,Saturday,7,15,63.9,15.6,5,311.3
Jul,8,Saturday,8,14,62.2,40.3,12.8,494.6
Jul,8,Saturday,9,13,55.6,44.8,14.1,509.2
Jul,8,Saturday,10,14,53.3,65.1,20.6,529.2
Jul,8,Saturday,11,15,48.7,83.1,26.5,535.1
Jul,8,Saturday,12,16,89.2,61.8,19.9,1331.8
Jul,8,Saturday,13,17,83.2,75.1,24.4,606.3
Jul,8,Saturday,14,19,0,375,116.2,495.9
Jul,8,Saturday,15,18,0,331.5,106,792.1
Jul,8,Saturday,16,16,82.8,62,20,403
Jul,8,Saturday,17,15.8,27,35.9,11.5,312.8
Jul,8,Saturday,18,16,0,49.8,16,102.8
Jul,8,Saturday,19,18,0,56.4,18.5,98.2
Jul,8,Saturday,20,16.4,0,40.8,13.2,92.7
Jul,8,Saturday,21,15,0,28.5,9.1,81.1
Jul,8,Saturday,22,13,0,17.7,5.5,74.8
Jul,8,Saturday,23,12.4,0,15.7,4.9,74.1
Jul,9,Sunday,0,12,0,15,4.7,73.8
Jul,9,Sunday,1,12,0,14.4,4.5,73.6
Jul,9,Sunday,2,11.5,0,13.9,4.3,73.4
Jul,9,Sunday,3,11,0,13.6,4.2,73.3
Jul,9,Sunday,4,11,0,13.6,4.2,73.3
Jul,9,Sunday,5,10.2,0,13.6,4.2,71.3
Jul,9,Sunday,6,11,0,13.6,4.2,71
Jul,9,Sunday,7,11,0,13.9,4.3,70.3
Jul,9,Sunday,8,12.4,0,19.1,5.9,73.6
Jul,9,Sunday,9,14,0,44.2,14,82.7
Jul,9,Sunday,10,16,0,92.2,29.7,113.9
Jul,9,Sunday,11,16.2,0,127.4,41.1,126.8
Jul,9,Sunday,12,17,0,166.9,54.2,1079.4
Jul,9,Sunday,13,19,0,205.6,67.9,364.7
Jul,9,Sunday,14,19.8,0,231.6,76.8,175.8
Jul,9,Sunday,15,19.4,0,241.1,79.4,485.4
Jul,9,Sunday,16,19,0,235.9,77.6,176.8
Jul,9,Sunday,17,18.2,0,215.6,70.8,162.2
Jul,9,Sunday,18,19,0,205.7,68,148.1
Jul,9,Sunday,19,17,0,164.6,53.5,126.8
Jul,9,Sunday,20,16.2,0,136,43.9,116.4
Jul,9,Sunday,21,14,0,106,33.6,110
Jul,9,Sunday,22,13,0,86.6,27.2,102.8
Jul,9,Sunday,23,13,0.1,75.4,23.7,98.8
Jul,10,Monday,0,12,0.1,58.2,18.1,92.5
Jul,10,Monday,1,12,0.1,48.7,15.1,89.1
Jul,10,Monday,2,10.2,0.1,27.9,8.5,81.6
Jul,10,Monday,3,9,0.1,16.4,5,77.6
Jul,10,Monday,4,9,0.1,14.5,4.4,76.9
Jul,10,Monday,5,8.6,0.1,16.7,5,117.6
Jul,10,Monday,6,9,238.5,17.2,5.2,310.1
Jul,10,Monday,7,11,229.2,42.5,13.1,496.5
Jul,10,Monday,8,12,55.5,218.2,67.9,1066.2
Jul,10,Monday,9,13,31.1,261.2,81.6,1097.7
Jul,10,Monday,10,15,22.9,309.1,97.3,1113.5
Jul,10,Monday,11,16,10.9,352.3,109.5,1125.6
Jul,10,Monday,12,16,10.9,337,106.2,1967.5
Jul,10,Monday,13,17,4.7,434.6,127.8,1342.8
Jul,10,Monday,14,17.3,5.3,471.5,137.4,1153.5
Jul,10,Monday,15,17,6.9,476.7,138.6,1461.3
Jul,10,Monday,16,15,16.6,446.6,129.2,1145.3
Jul,10,Monday,17,16.3,17.3,274.7,87.7,770.9
Jul,10,Monday,18,16,31.7,191.7,61.7,562.2
Jul,10,Monday,19,15,53.9,157.2,50.2,552.2
Jul,10,Monday,20,13.4,71.5,101.5,32,446.2
Jul,10,Monday,21,13,98.7,79.2,24.9,422.5
Jul,10,Monday,22,12,0,68.9,21.4,134.8
Jul,10,Monday,23,10.6,0,46.4,14.3,84.8
Jul,11,Tuesday,0,10,0,34.9,10.7,84.1
Jul,11,Tuesday,1,10,0,28.5,8.7,81.8
Jul,11,Tuesday,2,9.4,0.1,19.7,6,78.7
Jul,11,Tuesday,3,9,0.1,16,4.9,77.4
Jul,11,Tuesday,4,10,0.1,16,4.9,77.5
Jul,11,Tuesday,5,10,0.1,21.6,6.6,119.3
Jul,11,Tuesday,6,10,224.1,18,5.5,310.3
Jul,11,Tuesday,7,11,133.4,40.7,12.5,495.9
Jul,11,Tuesday,8,11.7,39.3,217.8,67.6,1065.9
Jul,11,Tuesday,9,13,33,274.6,85.7,1101.8
Jul,11,Tuesday,10,13,31.2,302.3,94.1,1110.2
Jul,11,Tuesday,11,11.6,39.4,312.8,96.4,1112.5
Jul,11,Tuesday,12,15,20.1,310.1,97.6,1958.9
Jul,11,Tuesday,13,15,16.8,391.7,117.4,1332.4
Jul,11,Tuesday,14,15.4,15.7,426.1,125,1141.1
Jul,11,Tuesday,15,12,34.8,405.9,118.6,1441.3
Jul,11,Tuesday,16,15,16.6,446.3,129.1,1145.2
Jul,11,Tuesday,17,16.2,16,255.3,81.8,765
Jul,11,Tuesday,18,13,47.7,152.5,47.9,548.3
Jul,11,Tuesday,19,14,43.8,125.6,39.8,541.8
Jul,11,Tuesday,20,13.8,44.8,82.6,26.1,440.3
Jul,11,Tuesday,21,12,89.3,52.5,16.3,413.9
Jul,11,Tuesday,22,12,0,48,14.9,127.4
Jul,11,Tuesday,23,11,0,30.9,9.5,79.4
Jul,12,Wednesday,0,11,0,26.2,8.1,77.7
Jul,12,Wednesday,1,10,0,20.7,6.3,79.1
Jul,12,Wednesday,2,9.8,0,18.6,5.7,78.4
Jul,12,Wednesday,3,9,0.1,16.8,5.1,77.7
Jul,12,Wednesday,4,9,0.1,15.7,4.7,77.3
Jul,12,Wednesday,5,8.7,0.1,17.8,5.4,117.9
Jul,12,Wednesday,6,9,184.8,16.9,5.1,310
Jul,12,Wednesday,7,11,87.8,39.2,12.1,495.5
Jul,12,Wednesday,8,11.4,41.6,237.1,73.3,1071.6
Jul,12,Wednesday,9,11,43.2,270.1,83.1,1099.2
Jul,12,Wednesday,10,12,39.4,307.4,95,1111.1
Jul,12,Wednesday,11,13.5,27.3,348.5,107.2,1123.3
Jul,12,Wednesday,12,15,19.3,318.8,100.3,1961.6
Jul,12,Wednesday,13,16,10.7,408.8,121.7,1336.7
Jul,12,Wednesday,14,16.9,5.7,428.3,126.4,1142.5
Jul,12,Wednesday,15,16,11.1,424.8,125.1,1447.8
Jul,12,Wednesday,16,17,4.3,438.9,128.7,1144.9
Jul,12,Wednesday,17,16.6,13.7,231.6,74.8,758.1
Jul,12,Wednesday,18,17,16.4,156.4,50.8,551.2
Jul,12,Wednesday,19,17,14.8,130.5,42.4,544.4
Jul,12,Wednesday,20,15.5,34.1,78.2,25.1,439.3
Jul,12,Wednesday,21,14,58.3,52.9,16.8,414.4
Jul,12,Wednesday,22,13,0,40.3,12.6,124.8
Jul,12,Wednesday,23,12.3,0,28.9,9,78.8
Jul,13,Thursday,0,12,0,24.1,7.5,77.1
Jul,13,Thursday,1,11,0,16.6,5.1,74.4
Jul,13,Thursday,2,10.7,0,15.5,4.8,77.3
Jul,13,Thursday,3,10,0,14.8,4.5,77
Jul,13,Thursday,4,10,0.1,14.6,4.5,77
Jul,13,Thursday,5,9.9,0.1,15.3,4.7,117.1
Jul,13,Thursday,6,10,107,18.3,5.6,310.4
Jul,13,Thursday,7,11,103.5,47.7,14.7,498.1
Jul,13,Thursday,8,12.5,48.4,274.4,85.3,1083.6
Jul,13,Thursday,9,13,28.8,317.5,98.7,1114.8
Jul,13,Thursday,10,15,17.8,376.8,114.2,1130.3
Jul,13,Thursday,11,15.3,15.5,403.8,120.2,1136.3
Jul,13,Thursday,12,15,16.7,352.7,109,1970.3
Jul,13,Thursday,13,15,17.1,426.1,124.8,1339.8
Jul,13,Thursday,14,14.6,19,432,125.8,1141.9
Jul,13,Thursday,15,15,16.3,441.3,128,1450.7
Jul,13,Thursday,16,15,16.3,440.2,127.8,1143.9
Jul,13,Thursday,17,15.4,20.8,234.1,74.8,758.1
Jul,13,Thursday,18,16,22.3,154,49.6,550
Jul,13,Thursday,19,16,21.1,130,41.9,543.9
Jul,13,Thursday,20,14.8,48.7,82.9,26.4,440.6
Jul,13,Thursday,21,14,57.7,57,18.1,415.7
Jul,13,Thursday,22,13,0,47.3,14.8,127.3
Jul,13,Thursday,23,12.3,0,33.1,10.3,80.3
Jul,14,Friday,0,12,0,28.6,8.9,78.6
Jul,14,Friday,1,11,0,21.1,6.5,76
Jul,14,Friday,2,10,0,16.4,5,77.6
Jul,14,Friday,3,10,0,15.5,4.7,77.3
Jul,14,Friday,4,9,0.1,14.7,4.5,77
Jul,14,Friday,5,9.3,0.1,15.8,4.8,117.2
Jul,14,Friday,6,9,180.1,15.3,4.6,309.5
Jul,14,Friday,7,12,94.8,31,9.7,493
Jul,14,Friday,8,11.7,53.9,220,68.3,1066.6
Jul,14,Friday,9,13,31.3,257.9,80.6,1096.7
Jul,14,Friday,10,13,31.2,271.9,84.8,1101
Jul,14,Friday,11,14.1,23.7,295.8,92.8,1108.9
Jul,14,Friday,12,14,23.3,239.9,75.7,1937
Jul,14,Friday,13,15,17.8,323.8,101.8,1316.8
Jul,14,Friday,14,15,17.3,333.5,104.8,1120.9
Jul,14,Friday,15,15,17.3,333.8,104.8,1427.5
Jul,14,Friday,16,15,17.4,336.3,105.5,1121.6
Jul,14,Friday,17,14.8,25.6,126.7,40.4,723.6
Jul,14,Friday,18,15,27.4,56.1,17.9,518.3
Jul,14,Friday,19,15,35.8,39.6,12.6,514.6
Jul,14,Friday,20,14.2,56.8,20.7,6.6,420.8
Jul,14,Friday,21,14.1,55.3,18.1,5.7,403.3
Jul,14,Friday,22,14,0,15.6,4.9,116
Jul,14,Friday,23,13.4,0,15.2,4.8,74
Jul,15,Saturday,0,13,0,15,4.7,73.9
Jul,15,Saturday,1,13,0,14.9,4.7,73.9
Jul,15,Saturday,2,12.8,0,14.8,4.6,73.8
Jul,15,Saturday,3,13,0,14.8,4.6,73.8
Jul,15,Saturday,4,13,0,14.7,4.6,73.8
Jul,15,Saturday,5,12,0,14.5,4.5,75.1
Jul,15,Saturday,6,12,186.9,15.4,4.8,309.6
Jul,15,Saturday,7,13,97.5,16,5,311.3
Jul,15,Saturday,8,14.4,47.1,19.4,6.1,488
Jul,15,Saturday,9,15,43.3,31.2,10,505.2
Jul,15,Saturday,10,16,39,47.7,15.4,523.9
Jul,15,Saturday,11,16.2,31.6,70,22.6,531.2
Jul,15,Saturday,12,18,0,327.2,104.7,1416.6
Jul,15,Saturday,13,19,0,373.8,116,694.5
Jul,15,Saturday,14,19.8,0,413.8,125.1,504.7
Jul,15,Saturday,15,23,0,472,141,827.2
Jul,15,Saturday,16,21,0,430,129.3,508.9
Jul,15,Saturday,17,21.1,0,379.6,118.5,416.4
Jul,15,Saturday,18,21,0,123.9,41.6,131.6
Jul,15,Saturday,19,21,0,112.9,37.9,120.1
Jul,15,Saturday,20,18.9,0,87.3,28.8,110.3
Jul,15,Saturday,21,18,0,72.2,23.7,97.5
Jul,15,Saturday,22,17,0,60.3,19.6,90.7
Jul,15,Saturday,23,15.6,0,46.8,15,85.6
Jul,16,Sunday,0,14,0,30.5,9.6,79.5
Jul,16,Sunday,1,13,0,20.4,6.4,75.8
Jul,16,Sunday,2,12.3,0,16.1,5,77.6
Jul,16,Sunday,3,11,0.1,14.1,4.3,76.8
Jul,16,Sunday,4,11,0.1,13.9,4.3,76.7
Jul,16,Sunday,5,9.3,0.1,13.6,4.1,74.6
Jul,16,Sunday,6,11,0.1,18.3,5.7,76
Jul,16,Sunday,7,13.4,0.1,42.5,13.4,84
Jul,16,Sunday,8,15.9,0,80.6,25.9,99.6
Jul,16,Sunday,9,19,0,137.5,45.4,118.2
Jul,16,Sunday,10,21,0,193.1,64.8,153.3
Jul,16,Sunday,11,22,0,239.8,80.6,171
Jul,16,Sunday,12,23,0,284.7,94.8,1124.9
Jul,16,Sunday,13,24,0,316.8,105.5,407
Jul,16,Sunday,14,23.6,0,331.9,109.5,212.8
Jul,16,Sunday,15,25,0,344,116.2,526.5
Jul,16,Sunday,16,24,0,328.9,109.2,212.3
Jul,16,Sunday,17,25.4,0,322.5,111.5,207.5
Jul,16,Sunday,18,25,0,303.5,104.4,188.6
Jul,16,Sunday,19,24,0,269.3,91,168.7
Jul,16,Sunday,20,22.8,0,236.8,80.2,156.8
Jul,16,Sunday,21,21,0,204.8,68.8,146.1
Jul,16,Sunday,22,20,0,184.2,61.4,137.8
Jul,16,Sunday,23,18.8,0,161.8,53.4,128.9
Jul,17,Monday,0,16,0,128.3,41.3,115.4
Jul,17,Monday,1,15,0,108.9,34.8,111.4
Jul,17,Monday,2,13.2,0.1,83.7,26.3,101.8
Jul,17,Monday,3,13,0.1,71.1,22.3,97.3
Jul,17,Monday,4,14,0.1,69.1,21.9,96.7
Jul,17,Monday,5,15.2,0,88.6,28.3,144
Jul,17,Monday,6,16,117.1,67.1,21.6,326.5
Jul,17,Monday,7,17,38.2,121.2,39.4,522.7
Jul,17,Monday,8,19.6,0,751.8,200.9,1195.8
Jul,17,Monday,9,22,0,836.1,219.3,1232
Jul,17,Monday,10,23,0,881.3,231.6,1244.4
Jul,17,Monday,11,23,0,917.8,241.4,1254.2
Jul,17,Monday,12,24,0,930.5,246.1,2104
Jul,17,Monday,13,24,0,1052.8,313.5,1537.9
Jul,17,Monday,14,23.4,0,1022.6,303.8,1329.4
Jul,17,Monday,15,22,0,967.7,254.5,1573.9
Jul,17,Monday,16,23,0,1007.3,265.9,1278.8
Jul,17,Monday,17,23.3,0,754.2,203.3,883.2
Jul,17,Monday,18,23,0,622.4,182.1,679.2
Jul,17,Monday,19,23,0,589.8,173.2,671.8
Jul,17,Monday,20,22.4,0,509.6,150.9,561.7
Jul,17,Monday,21,21,0,460.6,136.7,530.9
Jul,17,Monday,22,19,0,133.7,44.2,159.4
Jul,17,Monday,23,18.8,0,116.6,38.4,111.2
Jul,18,Tuesday,0,18,0,101.9,33.4,105.7
Jul,18,Tuesday,1,17,0,84.1,27.3,99.1
Jul,18,Tuesday,2,16.5,0,74.8,24.2,95.7
Jul,18,Tuesday,3,15,0,54.5,17.4,88.1
Jul,18,Tuesday,4,15,0,51.5,16.4,87
Jul,18,Tuesday,5,14.8,0,66.5,21.2,132.3
Jul,18,Tuesday,6,14,75.4,44.7,14.2,319
Jul,18,Tuesday,7,18,2.5,447.9,131.4,614.8
Jul,18,Tuesday,8,19.2,0,773.8,202.7,1197.6
Jul,18,Tuesday,9,22,0,873.1,228.9,1241.6
Jul,18,Tuesday,10,24,0,1031.5,307.6,1333.2
Jul,18,Tuesday,11,24,0,1048.5,312.3,1337.9
Jul,18,Tuesday,12,25,0,1097.6,333,2203.9
Jul,18,Tuesday,13,26,0,1253.3,384.1,1609.2
Jul,18,Tuesday,14,27,0,1313.3,408.8,1435.3
Jul,18,Tuesday,15,27,0,1327.6,412.8,1746
Jul,18,Tuesday,16,27,0,1315.8,409.5,1436.1
Jul,18,Tuesday,17,27.3,0,1109.5,353.2,1046
Jul,18,Tuesday,18,27,0,960.4,271.8,768.9
Jul,18,Tuesday,19,26,0,883.5,244.6,743.2
Jul,18,Tuesday,20,24.7,0,729.9,205.3,616.2
Jul,18,Tuesday,21,23,0,553.6,163.2,557.4
Jul,18,Tuesday,22,21,0,200.1,67.2,185.3
Jul,18,Tuesday,23,20.8,0,163.1,54.7,130.3
Jul,19,Wednesday,0,19,0,142.6,47.1,121.8
Jul,19,Wednesday,1,19,0,136.2,45,119.4
Jul,19,Wednesday,2,17.4,0,117.2,38.2,111.8
Jul,19,Wednesday,3,16,0,99.4,32,104.9
Jul,19,Wednesday,4,15,0,84.7,27.1,99.3
Jul,19,Wednesday,5,15.6,0,103.2,33.1,146
Jul,19,Wednesday,6,17,47.7,76.6,24.9,329.7
Jul,19,Wednesday,7,17,12.4,119.7,38.9,522.3
Jul,19,Wednesday,8,17.7,2.7,414.7,124,1122.3
Jul,19,Wednesday,9,19,0,854.9,222.3,1235.1
Jul,19,Wednesday,10,20,0,906.1,236.4,1249.1
Jul,19,Wednesday,11,21,0,955.1,250.4,1263.2
Jul,19,Wednesday,12,23,0,955.2,251.7,2109.7
Jul,19,Wednesday,13,24,0,1205.5,355.4,1580.3
Jul,19,Wednesday,14,24.1,0,1162,344.2,1370.1
Jul,19,Wednesday,15,23,0,1072.3,316.9,1649
Jul,19,Wednesday,16,22,0,1025.7,303,1328.5
Jul,19,Wednesday,17,20.8,0,794,207.6,887.5
Jul,19,Wednesday,18,20,0,647.3,187.1,684.2
Jul,19,Wednesday,19,19,0,588.6,170.4,669
Jul,19,Wednesday,20,18.5,0,499.7,145.8,556.6
Jul,19,Wednesday,21,18,0.3,456.8,133.8,531.4
Jul,19,Wednesday,22,17,0,136.1,44.2,160.4
Jul,19,Wednesday,23,17.1,0,124.6,40.5,114.3
Jul,20,Thursday,0,17,0,119.6,38.8,112.3
Jul,20,Thursday,1,17,0,108.9,35.4,108.6
Jul,20,Thursday,2,16,0,96.1,31,103.6
Jul,20,Thursday,3,16,0,88.4,28.5,100.8
Jul,20,Thursday,4,16,0,81.4,26.2,98.3
Jul,20,Thursday,5,15.4,0,86,27.6,139.7
Jul,20,Thursday,6,15,61.6,50.1,16,320.9
Jul,20,Thursday,7,15,31.9,89.1,28.4,511.8
Jul,20,Thursday,8,15.4,21,345.3,107.6,1105.9
Jul,20,Thursday,9,17,4.5,400,120.4,1136.5
Jul,20,Thursday,10,17,4.4,412.6,123.1,1139.2
Jul,20,Thursday,11,17.6,2.6,480.3,139.9,1156.1
Jul,20,Thursday,12,18,0,787.5,204.2,2062.2
Jul,20,Thursday,13,18,0,866.8,224.8,1436.5
Jul,20,Thursday,14,19.2,0,903.6,235.2,1248
Jul,20,Thursday,15,19,0,901.3,234.5,1553.8
Jul,20,Thursday,16,18,0,872.4,226.2,1239
Jul,20,Thursday,17,18.4,0,675.3,192.9,872.8
Jul,20,Thursday,18,19,0,556.9,161.6,658.7
Jul,20,Thursday,19,18,0,500,145.5,644.2
Jul,20,Thursday,20,17.4,15.4,109.2,35.6,449.8
Jul,20,Thursday,21,16,30.3,74.5,24,421.6
Jul,20,Thursday,22,16,0,74.9,24.1,137.8
Jul,20,Thursday,23,15.6,0,61,19.6,90.8
Jul,21,Friday,0,14,0,45.7,14.5,84.9
Jul,21,Friday,1,14,0,38.3,12.1,82.3
Jul,21,Friday,2,13.8,0,31.9,10.1,80
Jul,21,Friday,3,14,0,28.6,9.1,78.8
Jul,21,Friday,4,13,0,19,6,75.3
Jul,21,Friday,5,12.6,0,24.1,7.6,117
Jul,21,Friday,6,12,123.4,17.1,5.3,310.2
Jul,21,Friday,7,12,83.7,36.7,11.4,494.8
Jul,21,Friday,8,11.6,54.8,252.9,78.2,1076.5
Jul,21,Friday,9,12,36.4,280.5,86.8,1102.9
Jul,21,Friday,10,13,29.2,325.2,101,1117.1
Jul,21,Friday,11,14.1,21.9,375.6,113.4,1129.5
Jul,21,Friday,12,15,16.6,347.7,107.9,1969.2
Jul,21,Friday,13,16,10.3,443.7,129.2,1344.2
Jul,21,Friday,14,17,4.4,474.3,137.9,1154.1
Jul,21,Friday,15,18,0,888.3,230.4,1549.7
Jul,21,Friday,16,19,0,919.1,239.3,1252.1
Jul,21,Friday,17,19.8,0,700.4,196.1,876
Jul,21,Friday,18,20,0,599.7,174,671.1
Jul,21,Friday,19,20,0,555.7,161.9,660.5
Jul,21,Friday,20,18.3,0,443.9,130.6,541.5
Jul,21,Friday,21,16,26.7,87,28,425.6
Jul,21,Friday,22,15,0,78.1,24.9,138.7
Jul,21,Friday,23,13.4,0,54.4,17.1,88
Jul,22,Saturday,0,12,0,38.4,12,82.2
Jul,22,Saturday,1,12,0,34.4,10.7,80.7
Jul,22,Saturday,2,10.8,0,22.5,6.9,76.4
Jul,22,Saturday,3,10,0,17.2,5.3,74.5
Jul,22,Saturday,4,9,0,14.9,4.5,73.7
Jul,22,Saturday,5,8.4,0,14.5,4.4,74.9
Jul,22,Saturday,6,10,147.5,19.4,5.9,310.8
Jul,22,Saturday,7,12,125,26.7,8.3,314.6
Jul,22,Saturday,8,15,58.7,76.5,24.4,506.3
Jul,22,Saturday,9,21.8,0,529.4,155.8,647.7
Jul,22,Saturday,10,20,0,526.6,154,659.2
Jul,22,Saturday,11,20.4,0,547.6,160,665.2
Jul,22,Saturday,12,21,0,496.2,146.3,1454.9
Jul,22,Saturday,13,21,0,491.6,145.1,723.6
Jul,22,Saturday,14,21.8,0,521.8,153.8,533.4
Jul,22,Saturday,15,24,0,617.4,181.7,867.9
Jul,22,Saturday,16,23,0,509.2,151.1,530.8
Jul,22,Saturday,17,23.2,0,464,139,436.9
Jul,22,Saturday,18,23,0,178.6,60.9,153.3
Jul,22,Saturday,19,22,0,159.1,53.9,138.1
Jul,22,Saturday,20,20,0,135.7,45.2,128.8
Jul,22,Saturday,21,19,0,118.2,39,114.9
Jul,22,Saturday,22,17,0,95.2,30.9,103.6
Jul,22,Saturday,23,14.5,0,69.7,22.2,93.7
Jul,23,Sunday,0,14,0,58.6,18.5,89.6
Jul,23,Sunday,1,13,0,43.4,13.6,84
Jul,23,Sunday,2,11.8,0,26.9,8.3,78
Jul,23,Sunday,3,12,0,22.3,6.9,79.8
Jul,23,Sunday,4,11,0,15.3,4.7,77.2
Jul,23,Sunday,5,11.4,0,15.7,4.9,75.5
Jul,23,Sunday,6,11,0.1,31.4,9.7,80.6
Jul,23,Sunday,7,13,0,62.3,19.6,91
Jul,23,Sunday,8,16.5,0,109.5,35.4,107
Jul,23,Sunday,9,19,0,156.2,51.6,125.1
Jul,23,Sunday,10,21,0,210.4,70.6,159.8
Jul,23,Sunday,11,22.2,0,243.2,81.8,172.4
Jul,23,Sunday,12,24,0,290.7,97.5,1127.9
Jul,23,Sunday,13,24,0,317.1,105.5,407.1
Jul,23,Sunday,14,25.2,0,342.5,116.6,220.3
Jul,23,Sunday,15,26,0,353.3,121.4,532.1
Jul,23,Sunday,16,26,0,345.4,119.7,223.5
Jul,23,Sunday,17,25.7,0,325.9,113.7,209.8
Jul,23,Sunday,18,25,0,303.2,104.3,188.5
Jul,23,Sunday,19,25,0,274.5,95.3,173.3
Jul,23,Sunday,20,22.6,0,230.2,78.1,154.6
Jul,23,Sunday,21,21,0,203.2,68.2,145.5
Jul,23,Sunday,22,19,0,174.7,57.7,133.8
Jul,23,Sunday,23,19.1,0,163.1,53.9,129.5
Jul,24,Monday,0,19,0,150.7,49.8,124.8
Jul,24,Monday,1,19,0,139.9,46.2,120.8
Jul,24,Monday,2,18.2,0,126.6,41.5,115.4
Jul,24,Monday,3,17,0,110.1,35.8,108.8
Jul,24,Monday,4,17,0,100.4,32.6,105.3
Jul,24,Monday,5,16.4,0,104.9,33.9,146.6
Jul,24,Monday,6,17,51.8,77.5,25.2,330
Jul,24,Monday,7,18,11,429.3,127.3,610.7
Jul,24,Monday,8,19,0,757,201,1195.9
Jul,24,Monday,9,21.5,0,845.6,221.4,1234.2
Jul,24,Monday,10,24,0,999.6,265,1277.9
Jul,24,Monday,11,24.6,0,1085.1,326.7,1352.4
Jul,24,Monday,12,24,0,972.9,257.7,2115.7
Jul,24,Monday,13,20,0,1028.1,301.2,1525.6
Jul,24,Monday,14,22,0,970,255.1,1267.9
Jul,24,Monday,15,22,0,943,247.7,1567
Jul,24,Monday,16,19,0,873.8,227.2,1240
Jul,24,Monday,17,19.2,0,675.9,193.5,873.3
Jul,24,Monday,18,18,0,506.9,147.4,644.5
Jul,24,Monday,19,16,20.1,131.2,42.3,544.3
Jul,24,Monday,20,15.6,38.6,91.2,29.3,443.5
Jul,24,Monday,21,15,53.9,64.8,20.7,418.3
Jul,24,Monday,22,14,0,59.5,18.8,131.8
Jul,24,Monday,23,13.4,0,43,13.5,83.9
Jul,25,Tuesday,0,13,0,35.1,11,81.1
Jul,25,Tuesday,1,12,0,20.7,6.4,75.8
Jul,25,Tuesday,2,11.4,0,16.2,5,74.2
Jul,25,Tuesday,3,11,0,15.1,4.7,73.8
Jul,25,Tuesday,4,11,0,14.9,4.6,77.1
Jul,25,Tuesday,5,11,0,15.6,4.8,117.3
Jul,25,Tuesday,6,11,97.7,16.7,5.1,310
Jul,25,Tuesday,7,11,119.9,36.4,11.2,494.6
Jul,25,Tuesday,8,11.8,36.5,245,75.9,1074.2
Jul,25,Tuesday,9,12,37.1,284,87.9,1104
Jul,25,Tuesday,10,11,41.6,293.1,90,1106.2
Jul,25,Tuesday,11,12.2,35.9,331.9,102.6,1118.7
Jul,25,Tuesday,12,12,34.6,281.6,87.2,1948.5
Jul,25,Tuesday,13,12,36,364.9,109.8,1324.8
Jul,25,Tuesday,14,12.2,33.3,366,110.2,1126.3
Jul,25,Tuesday,15,12.6,31.4,364.7,110.1,1432.8
Jul,25,Tuesday,16,13,28.9,360.3,109.4,1125.5
Jul,25,Tuesday,17,13,28.8,177.7,55.8,739
Jul,25,Tuesday,18,14,33.1,116,36.7,537.2
Jul,25,Tuesday,19,15,28.3,98.6,31.5,533.5
Jul,25,Tuesday,20,14.7,48.8,53.6,17.1,431.3
Jul,25,Tuesday,21,13,75.3,32.6,10.2,407.8
Jul,25,Tuesday,22,12,0,18.4,5.7,116.9
Jul,25,Tuesday,23,11.2,0,15.8,4.9,74.1
Jul,26,Wednesday,0,11,0,15.1,4.7,73.8
Jul,26,Wednesday,1,11,0,14.9,4.6,73.8
Jul,26,Wednesday,2,10.2,0,14.8,4.5,77
Jul,26,Wednesday,3,10,0,14.7,4.5,77
Jul,26,Wednesday,4,9.6,0.1,14.6,4.4,76.9
Jul,26,Wednesday,5,9.3,0.1,14.8,4.5,116.9
Jul,26,Wednesday,6,10,185.6,15.4,4.7,309.6
Jul,26,Wednesday,7,12,105.2,27.8,8.7,492
Jul,26,Wednesday,8,13.3,44.4,249.6,78.2,1076.5
Jul,26,Wednesday,9,15,20.3,314.8,99.1,1115.2
Jul,26,Wednesday,10,17,4.7,374.5,114.9,1131
Jul,26,Wednesday,11,18.1,0,806.1,209.1,1221.9
Jul,26,Wednesday,12,19,0,790.5,205.6,2063.6
Jul,26,Wednesday,13,19,0,848.3,220.6,1432.3
Jul,26,Wednesday,14,17.7,2.5,472,137.8,1153.9
Jul,26,Wednesday,15,17,4.4,439.5,128.9,1451.5
Jul,26,Wednesday,16,16,10.3,433,126.9,1143
Jul,26,Wednesday,17,16.5,7.6,230.3,74.3,757.6
Jul,26,Wednesday,18,17,16,148.5,48.2,548.7
Jul,26,Wednesday,19,16,20.4,116,37.4,539.3
Jul,26,Wednesday,20,15.4,39.9,74.1,23.7,437.9
Jul,26,Wednesday,21,15,58.5,54,17.2,414.8
Jul,26,Wednesday,22,15,0,54,17.2,129.8
Jul,26,Wednesday,23,14.3,0,38.8,12.3,82.4
Jul,27,Thursday,0,14,0,33.2,10.5,80.4
Jul,27,Thursday,1,14,0,29.4,9.3,79
Jul,27,Thursday,2,13.7,0,21.6,6.8,76.2
Jul,27,Thursday,3,14,0,19.4,6.2,75.5
Jul,27,Thursday,4,14,0,16.9,5.4,74.6
Jul,27,Thursday,5,14,0,27.6,8.7,118.3
Jul,27,Thursday,6,14,130.7,18.5,5.9,310.7
Jul,27,Thursday,7,15,66.4,51.7,16.5,499.9
Jul,27,Thursday,8,14.7,20.4,275.4,86.9,1085.2
Jul,27,Thursday,9,16,11.1,328,103.7,1119.8
Jul,27,Thursday,10,16,11.1,347.1,108.4,1124.5
Jul,27,Thursday,11,16.3,9.4,397.7,119.4,1135.6
Jul,27,Thursday,12,18,0,756.8,200.4,2058.3
Jul,27,Thursday,13,20,0,888.2,231.6,1443.2
Jul,27,Thursday,14,18.9,0,889.2,231.2,1243.9
Jul,27,Thursday,15,20,0,929.8,242.9,1562.2
Jul,27,Thursday,16,22,0,965.8,253.9,1266.8
Jul,27,Thursday,17,21.2,0,738,200.5,880.4
Jul,27,Thursday,18,21,0,613.5,178.4,675.5
Jul,27,Thursday,19,22,0,592.9,173.4,672
Jul,27,Thursday,20,20.6,0,500.9,147.4,558.2
Jul,27,Thursday,21,20,0,459.8,135.8,530.1
Jul,27,Thursday,22,19,0,126.2,41.7,157.1
Jul,27,Thursday,23,18.2,0,104.5,34.3,107
Jul,28,Friday,0,17,0,83.2,27,99.2
Jul,28,Friday,1,15,0,62.5,19.9,91.2
Jul,28,Friday,2,14.4,0,52.8,16.8,87.6
Jul,28,Friday,3,14,0,45.2,14.3,84.8
Jul,28,Friday,4,13,0,30.4,9.6,79.4
Jul,28,Friday,5,12.1,0,38.6,12,122.1
Jul,28,Friday,6,12.5,78.4,25.6,8,312.9
Jul,28,Friday,7,13,52.1,77.9,24.5,507.8
Jul,28,Friday,8,16.4,9.1,356.7,110.7,1109
Jul,28,Friday,9,18,0,806.2,209.1,1221.8
Jul,28,Friday,10,19,0,863.3,224.5,1237.3
Jul,28,Friday,11,20.2,0,925.6,241.9,1254.6
Jul,28,Friday,12,22,0,919.5,241.3,2099.2
Jul,28,Friday,13,22,0,1023.5,302.4,1526.8
Jul,28,Friday,14,22.6,0,1048.5,309.9,1335.5
Jul,28,Friday,15,24,0,1138.5,336.9,1669.3
Jul,28,Friday,16,24,0,1126.1,333.5,1359.3
Jul,28,Friday,17,24,0,901,238,917.9
Jul,28,Friday,18,24,0,776.7,206.4,703.5
Jul,28,Friday,19,23,0,665.2,193.9,692.5
Jul,28,Friday,20,21.6,0,569,166.6,577.4
Jul,28,Friday,21,18,0.5,457.6,134,531.6
Jul,28,Friday,22,17,0,144.1,46.8,163.4
Jul,28,Friday,23,15.6,0,121.4,39,112.6
