Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW]
Jul,29,Saturday,0,15,0,109.8,35,108.1
Jul,29,Saturday,1,15,0,102.8,32.8,105.6
Jul,29,Saturday,2,14.2,0,85,27,99.2
Jul,29,Saturday,3,14,0,76.5,24.2,96.1
Jul,29,Saturday,4,12,0,52.4,16.3,87.1
Jul,29,Saturday,5,12.7,0,55,17.2,86.2
Jul,29,Saturday,6,12,81.4,43.1,13.4,318.2
Jul,29,Saturday,7,15,88.5,63.2,20.2,326.5
Jul,29,Saturday,8,18.1,8.1,474.3,138.6,620.5
Jul,29,Saturday,9,21,0,564.4,164.9,656.8
Jul,29,Saturday,10,23,0,620.1,181.5,686.7
Jul,29,Saturday,11,24,0,709,199.9,705.2
Jul,29,Saturday,12,25,0,715.7,205.1,1513.6
Jul,29,Saturday,13,26,0,795.4,221.2,799.7
Jul,29,Saturday,14,25.8,0,791.7,219,598.6
Jul,29,Saturday,15,26,0,796.8,221.5,907.7
Jul,29,Saturday,16,27,0,816.4,232.2,611.8
Jul,29,Saturday,17,28,0,789.1,230.2,528.1
Jul,29,Saturday,18,27,0,273.7,100.4,196.4
Jul,29,Saturday,19,26,0,247.1,89.2,176.8
Jul,29,Saturday,20,24.6,0,223,78.3,165.2
Jul,29,Saturday,21,22.3,0,192.5,65.3,144
Jul,29,Saturday,22,20,0,168,55.9,131.2
Jul,29,Saturday,23,17,0,132.7,43.1,117.1
Jul,30,Sunday,0,17,0,122.6,39.8,113.4
Jul,30,Sunday,1,16,0,110.8,35.7,108.6
Jul,30,Sunday,2,15.2,0,90,28.8,101.1
Jul,30,Sunday,3,13,0,60.8,19.1,90.2
Jul,30,Sunday,4,14,0,60.9,19.3,90.4
Jul,30,Sunday,5,14.1,0,58.2,18.5,87.5
Jul,30,Sunday,6,14,0,70.3,22.2,91.4
Jul,30,Sunday,7,18,0,125.6,41.2,111.5
Jul,30,Sunday,8,19.4,0,158.3,52.5,125.6
Jul,30,Sunday,9,22,0,197.2,66.7,141.4
Jul,30,Sunday,10,24,0,233.1,80,169.5
Jul,30,Sunday,11,23.9,0,255.4,86.5,176.8
Jul,30,Sunday,12,25,0,288.4,99.6,1129
Jul,30,Sunday,13,26,0,308.2,108.8,409
Jul,30,Sunday,14,24.2,0,296.6,100,200.9
Jul,30,Sunday,15,22,0,280.7,93,499.7
Jul,30,Sunday,16,21,0,272.4,89.9,189.3
Jul,30,Sunday,17,21.6,0,268.6,89.1,181.7
Jul,30,Sunday,18,21,0,248.8,82.7,163.5
Jul,30,Sunday,19,22,0,229.2,77.4,152.3
Jul,30,Sunday,20,21.1,0,198.9,66.8,141
Jul,30,Sunday,21,19,0,165.1,54.5,129.4
Jul,30,Sunday,22,17,0,137.2,44.6,118.3
Jul,30,Sunday,23,16.6,0,119.2,38.6,111.8
Jul,31,Monday,0,16,0,102.3,33,105.5
Jul,31,Monday,1,15,0,83.9,26.8,98.6
Jul,31,Monday,2,13.8,0,58.2,18.4,89.4
Jul,31,Monday,3,14,0,48.9,15.5,86.1
Jul,31,Monday,4,13,0,32.8,10.3,80.2
Jul,31,Monday,5,12.6,0,40.4,12.7,126.2
Jul,31,Monday,6,14.4,67.6,35.3,11.2,316.1
Jul,31,Monday,7,16.1,52.7,88.3,28.5,511.8
Jul,31,Monday,8,17.9,10.6,378.4,116.3,1114.6
Jul,31,Monday,9,20,0,804.3,209.8,1222.6
Jul,31,Monday,10,21,0,855.9,223.8,1236.6
Jul,31,Monday,11,22.8,0,933.4,245.6,1258.3
Jul,31,Monday,12,24,0,970.5,257,2115.1
Jul,31,Monday,13,24,0,1070.9,318.4,1542.9
Jul,31,Monday,14,25.1,0,1195.7,361.1,1387.1
Jul,31,Monday,15,26,0,1257,385.1,1717.9
Jul,31,Monday,16,26,0,1251.6,383.6,1409.8
Jul,31,Monday,17,26,0,1025,320,1012.6
Jul,31,Monday,18,26,0,893.6,247.2,744.3
Jul,31,Monday,19,25,0,795.8,215.9,714.6
Jul,31,Monday,20,22.2,0,551.3,162.1,572.9
Jul,31,Monday,21,21.1,0,503.4,148.4,542.6
Jul,31,Monday,22,20.1,0,160.8,53.6,170.8
Jul,31,Monday,23,19,0,138.6,45.8,120.2
Aug,1,Tuesday,0,18,0,122.7,40.2,114
Aug,1,Tuesday,1,17,0,108.2,35.2,108.4
Aug,1,Tuesday,2,16.2,0,95.5,30.8,103.5
Aug,1,Tuesday,3,15.7,0,85.1,27.4,99.6
Aug,1,Tuesday,4,15.4,0,75.9,24.3,96.2
Aug,1,Tuesday,5,15.4,0,86.7,27.8,140
Aug,1,Tuesday,6,15.6,55.4,57.9,18.6,323.4
Aug,1,Tuesday,7,15.8,40.3,113.9,36.6,520
Aug,1,Tuesday,8,19.4,0,800.8,208.5,1203.5
Aug,1,Tuesday,9,21,0,884.6,231.3,1244
Aug,1,Tuesday,10,23,0,945.6,249,1261.8
Aug,1,Tuesday,11,24.3,0,1090.3,325.7,1351.4
Aug,1,Tuesday,12,24,0,1035.4,308.7,2179.5
Aug,1,Tuesday,13,25,0,1186.2,357.6,1582.5
Aug,1,Tuesday,14,24.8,0,1182.1,354.8,1380.8
Aug,1,Tuesday,15,25,0,1217.2,366.3,1698.9
Aug,1,Tuesday,16,26,0,1280,391.5,1417.9
Aug,1,Tuesday,17,26.3,0,1070.6,334.8,1027.5
Aug,1,Tuesday,18,25,0,864.8,234,731.1
Aug,1,Tuesday,19,24,0,743.7,203.2,701.9
Aug,1,Tuesday,20,23.1,0,599.5,175.9,586.7
Aug,1,Tuesday,21,21,0,515,151.5,545.7
Aug,1,Tuesday,22,21,0,178.3,59.9,178
Aug,1,Tuesday,23,19.1,0,149.7,49.5,124.5
Aug,2,Wednesday,0,18,0,134.7,44.1,118.5
Aug,2,Wednesday,1,16,0,112.4,36.2,109.6
Aug,2,Wednesday,2,15.2,0,98.5,31.5,104.3
Aug,2,Wednesday,3,14,0,81.5,25.8,97.9
Aug,2,Wednesday,4,13,0,66.4,20.8,92.2
Aug,2,Wednesday,5,13.5,0,79.5,25.1,137
Aug,2,Wednesday,6,15,70.5,62,19.8,324.6
Aug,2,Wednesday,7,16,31.5,118.5,38.2,521.6
Aug,2,Wednesday,8,17.2,10.6,390.3,118.5,1116.7
Aug,2,Wednesday,9,18,0,823.1,213.5,1226.2
Aug,2,Wednesday,10,19,0,880.8,229.1,1241.8
Aug,2,Wednesday,11,21.1,0,954.9,250.4,1263.2
Aug,2,Wednesday,12,22,0,937.1,246.1,2104.1
Aug,2,Wednesday,13,23,0,1055.5,312.3,1536.8
Aug,2,Wednesday,14,23.9,0,1130.6,333.9,1359.7
Aug,2,Wednesday,15,24,0,1147,339.2,1671.6
Aug,2,Wednesday,16,23,0,1060.9,313.8,1339.4
Aug,2,Wednesday,17,22.8,0,837.1,220,899.9
Aug,2,Wednesday,18,24,0,778.9,206.6,703.7
Aug,2,Wednesday,19,22.6,0,659.5,192.1,690.7
Aug,2,Wednesday,20,21.2,0,569.7,166.5,577.4
Aug,2,Wednesday,21,20,0,522.8,153,547.2
Aug,2,Wednesday,22,17,0,150,48.7,165.6
Aug,2,Wednesday,23,16.6,0,132.2,42.8,117
Aug,3,Thursday,0,17,0,127.6,41.5,115.5
Aug,3,Thursday,1,16,0,113,36.4,109.8
Aug,3,Thursday,2,15.8,0,104.1,33.5,106.5
Aug,3,Thursday,3,13,0,75,23.5,95.3
Aug,3,Thursday,4,12,0,58.9,18.3,89.4
Aug,3,Thursday,5,11.2,0,63.3,19.6,130.8
Aug,3,Thursday,6,11,103.5,36.7,11.3,316.2
Aug,3,Thursday,7,13,48.1,98.2,30.8,514.2
Aug,3,Thursday,8,16.5,15.4,380.8,116,1114.2
Aug,3,Thursday,9,19,0,857,222.9,1235.6
Aug,3,Thursday,10,21,0,918.1,240.3,1253.1
Aug,3,Thursday,11,22.9,0,986,260,1272.9
Aug,3,Thursday,12,24,0,1035.7,308.8,2179.5
Aug,3,Thursday,13,24,0,1124.7,333.1,1557.8
Aug,3,Thursday,14,24.7,0,1210.1,362.1,1388.2
Aug,3,Thursday,15,26,0,1306.3,398.9,1732
Aug,3,Thursday,16,26,0,1292.1,394.9,1421.4
Aug,3,Thursday,17,26.1,0,1079.1,336,1028.7
Aug,3,Thursday,18,24,0,791.3,209.4,706.5
Aug,3,Thursday,19,24,0,744.7,203.3,702
Aug,3,Thursday,20,22.7,0,598,175.2,586.1
Aug,3,Thursday,21,21,0,534.7,156.8,551.1
Aug,3,Thursday,22,19,0,170.3,56.2,173.9
Aug,3,Thursday,23,17.8,0,144.5,47.3,122
Aug,4,Friday,0,17,0,130.8,42.5,116.7
Aug,4,Friday,1,16,0,115.8,37.3,110.9
Aug,4,Friday,2,15.2,0,102.4,32.8,105.7
Aug,4,Friday,3,15,0,93.2,29.8,102.3
Aug,4,Friday,4,14,0,78.2,24.8,96.7
Aug,4,Friday,5,13.1,0,80.5,25.3,137.2
Aug,4,Friday,6,14,53.8,61.9,19.6,324.5
Aug,4,Friday,7,17,26,128,41.6,524.9
Aug,4,Friday,8,18.4,0,796.6,206.8,1201.8
Aug,4,Friday,9,21,0,896.8,234.5,1247.2
Aug,4,Friday,10,23,0,957.4,252.3,1265.1
Aug,4,Friday,11,22.8,0,983.6,259.3,1272.2
Aug,4,Friday,12,25,0,1127.8,341.4,2212.4
Aug,4,Friday,13,26,0,1285,392.9,1618.3
Aug,4,Friday,14,25.7,0,1291.3,392.5,1419
Aug,4,Friday,15,26,0,1305.9,398.8,1731.9
Aug,4,Friday,16,28,0,1391.3,431.6,1458.6
Aug,4,Friday,17,27.2,0,1130.2,358.6,1051.6
Aug,4,Friday,18,27,0,979.2,277.1,774.3
Aug,4,Friday,19,26,0,899.7,248.9,747.6
Aug,4,Friday,20,24.5,0,726,203.9,614.7
Aug,4,Friday,21,22,0,549.2,161.4,555.6
Aug,4,Friday,22,19,0,173.7,57.4,175.3
Aug,4,Friday,23,15.2,0,129.1,41.3,115.4
Aug,5,Saturday,0,14,0,111,35.2,108.5
Aug,5,Saturday,1,15,0,111.1,35.5,108.8
Aug,5,Saturday,2,12.1,0,80.4,25.1,97.1
Aug,5,Saturday,3,18.3,0,121.2,39.8,113.6
Aug,5,Saturday,4,11,0,54.5,16.8,87.7
Aug,5,Saturday,5,10.8,0,49.8,15.3,84.1
Aug,5,Saturday,6,12,83.9,52.6,16.4,321.2
Aug,5,Saturday,7,15,89.6,68.1,21.7,328
Aug,5,Saturday,8,18.3,7.8,488.1,142.5,624.4
Aug,5,Saturday,9,22,0,584.1,170.9,662.8
Aug,5,Saturday,10,26,0,838.3,232.6,737.8
Aug,5,Saturday,11,26.3,0,868.8,242.2,747.4
Aug,5,Saturday,12,27,0,826.8,235,1543.5
Aug,5,Saturday,13,27,0,853,242,820.5
Aug,5,Saturday,14,27.4,0,869.8,248.6,628.3
Aug,5,Saturday,15,29,0,925.9,273.5,959.7
Aug,5,Saturday,16,29,0,911.9,269.4,649
Aug,5,Saturday,17,29.4,0,856.1,256,553.9
Aug,5,Saturday,18,29,0,281.5,108.5,205.2
Aug,5,Saturday,19,27.6,0,252.5,94.9,183.1
Aug,5,Saturday,20,26.3,0,231.6,84.8,172.5
Aug,5,Saturday,21,24,0,202,69.7,149.1
Aug,5,Saturday,22,24,0,195.4,67.4,144.3
Aug,5,Saturday,23,22.3,0,172.4,58.5,134.5
Aug,6,Sunday,0,21,0,155.1,52.1,127.3
Aug,6,Sunday,1,20,0,139.9,46.6,121.2
Aug,6,Sunday,2,18.2,0,118.6,38.9,112.6
Aug,6,Sunday,3,18,0,109.3,35.8,109.1
Aug,6,Sunday,4,18,0,102.1,33.4,106.4
Aug,6,Sunday,5,16.3,0,83.6,27,97.2
Aug,6,Sunday,6,16.9,0,96.8,31.4,101.8
Aug,6,Sunday,7,17.6,0,115.5,37.7,108.1
Aug,6,Sunday,8,18.2,0,143.6,47.1,120.2
Aug,6,Sunday,9,21,0,199.3,66.9,142.2
Aug,6,Sunday,10,22,0,245.1,82.2,172.8
Aug,6,Sunday,11,24.1,0,281.2,94.9,186.9
Aug,6,Sunday,12,26,0,303.7,107.4,1137.9
Aug,6,Sunday,13,26,0,282.1,100.4,399.8
Aug,6,Sunday,14,22.6,0,266.7,89.1,188.9
Aug,6,Sunday,15,21,0,255.6,84.8,490.7
Aug,6,Sunday,16,21,0,261.4,86.5,185.9
Aug,6,Sunday,17,21.2,0,233.8,78.3,169.8
Aug,6,Sunday,18,21,0,210.4,70.6,150.1
Aug,6,Sunday,19,19,0,166.5,55,127.9
Aug,6,Sunday,20,16.6,0,138.8,44.9,116.9
Aug,6,Sunday,21,16,0,118.2,38.1,111.3
Aug,6,Sunday,22,15.8,0,107.5,34.6,107.2
Aug,6,Sunday,23,15.7,0,95.4,30.7,102.9
Aug,7,Monday,0,16,0,87.6,28.2,100.2
Aug,7,Monday,1,16,0,78.5,25.3,96.9
Aug,7,Monday,2,16,0,69.6,22.4,93.6
Aug,7,Monday,3,16,0,61,19.6,90.5
Aug,7,Monday,4,15,0,42.9,13.7,83.9
Aug,7,Monday,5,15.4,0,56.5,18.1,128.7
Aug,7,Monday,6,15,118,20.5,6.6,311.4
Aug,7,Monday,7,15,66.1,51,16.3,499.7
Aug,7,Monday,8,15.2,19.4,261.6,83.1,1081.4
Aug,7,Monday,9,15,18.2,276.5,87.4,1103.6
Aug,7,Monday,10,14.9,20.4,287.9,90.8,1107
Aug,7,Monday,11,14.8,17.7,299,94.1,1110.3
Aug,7,Monday,12,15,21.5,241.5,76.8,1938.1
Aug,7,Monday,13,15,19.5,318.3,100.1,1315.2
Aug,7,Monday,14,15.7,13.2,335.2,105.7,1121.8
Aug,7,Monday,15,16,11,336.7,106.2,1428.8
Aug,7,Monday,16,16,13.1,333.6,105.4,1121.5
Aug,7,Monday,17,16,19.7,132.2,42.6,725.8
Aug,7,Monday,18,15,31.3,49.1,15.7,516.1
Aug,7,Monday,19,15,33.8,37.7,12,514
Aug,7,Monday,20,14.8,48.6,20.1,6.4,420.6
Aug,7,Monday,21,15,59.4,16.6,5.3,402.9
Aug,7,Monday,22,14,0,15.2,4.8,115.9
Aug,7,Monday,23,14.3,0,14.8,4.7,73.9
Aug,8,Tuesday,0,14,0,14.7,4.7,73.8
Aug,8,Tuesday,1,14,0,14.6,4.6,73.8
Aug,8,Tuesday,2,13.8,0,14.6,4.6,73.8
Aug,8,Tuesday,3,13,0,14.4,4.5,73.7
Aug,8,Tuesday,4,13,0,14.4,4.5,73.7
Aug,8,Tuesday,5,13.2,0,14.7,4.6,113.7
Aug,8,Tuesday,6,13,108,15,4.7,309.6
Aug,8,Tuesday,7,13,97.4,16.2,5.1,488.5
Aug,8,Tuesday,8,13.8,44.8,176.7,55.8,1054.1
Aug,8,Tuesday,9,14.4,28.4,210.3,66.8,1082.9
Aug,8,Tuesday,10,15,19.2,236.3,75.3,1091.4
Aug,8,Tuesday,11,15.8,13.7,276.3,87.9,1104
Aug,8,Tuesday,12,16,14.7,240.8,77.2,1938.5
Aug,8,Tuesday,13,18,0,733.9,198.2,1409.9
Aug,8,Tuesday,14,18.1,0,750.3,199.8,1212.6
Aug,8,Tuesday,15,19,0,789,205.2,1524.6
Aug,8,Tuesday,16,18.8,0,787.8,204.8,1217.5
Aug,8,Tuesday,17,18.6,0,568,164.5,844.3
Aug,8,Tuesday,18,19,0,462.5,136,633
Aug,8,Tuesday,19,19,0,436.8,129.5,628.2
Aug,8,Tuesday,20,18.1,2.7,352.2,110.8,525
Aug,8,Tuesday,21,17,25.9,27,8.8,406.4
Aug,8,Tuesday,22,16,0,18.1,5.8,117
Aug,8,Tuesday,23,15.7,0,15.9,5.1,74.3
Aug,9,Wednesday,0,14,0,15.1,4.8,74
Aug,9,Wednesday,1,14,0,15,4.7,73.9
Aug,9,Wednesday,2,13.3,0,14.9,4.7,73.8
Aug,9,Wednesday,3,12.6,0,14.7,4.6,73.8
Aug,9,Wednesday,4,12,0,14.6,4.5,73.7
Aug,9,Wednesday,5,11.5,0,14.9,4.6,113.7
Aug,9,Wednesday,6,11,161.5,15.2,4.7,309.6
Aug,9,Wednesday,7,13,57.2,19.4,6.1,489.5
Aug,9,Wednesday,8,13.9,37,226.2,71.5,1069.8
Aug,9,Wednesday,9,14,25.6,250.1,78.8,1094.9
Aug,9,Wednesday,10,16,13.1,282.6,89.9,1106
Aug,9,Wednesday,11,16.8,7.7,300.9,96,1112.1
Aug,9,Wednesday,12,18,0.4,642.4,184.6,2045.9
Aug,9,Wednesday,13,19,0,749.5,200.3,1411.9
Aug,9,Wednesday,14,18.4,0,752.8,200.2,1213
Aug,9,Wednesday,15,18,0,756.2,200.3,1519.6
Aug,9,Wednesday,16,18,0,762,200.8,1213.6
Aug,9,Wednesday,17,19.1,0,580,168.1,847.9
Aug,9,Wednesday,18,19,0,454.5,133.8,630.8
Aug,9,Wednesday,19,18,1.8,409.5,123,625
Aug,9,Wednesday,20,16.4,35.1,27.7,9,423.2
Aug,9,Wednesday,21,16,58.2,21.8,7,404.6
Aug,9,Wednesday,22,15,0,15.7,5,116.1
Aug,9,Wednesday,23,14.5,0,15.2,4.8,74
Aug,10,Thursday,0,15,0,15.1,4.8,74
Aug,10,Thursday,1,15,0,15.1,4.8,74
Aug,10,Thursday,2,15,0,15,4.8,73.9
Aug,10,Thursday,3,15,0,14.9,4.7,73.9
Aug,10,Thursday,4,14,0,14.7,4.7,73.8
Aug,10,Thursday,5,14.4,0,15.1,4.8,113.9
Aug,10,Thursday,6,14.4,98.5,15.1,4.8,309.7
Aug,10,Thursday,7,15,46.6,24.2,7.7,491.1
Aug,10,Thursday,8,16.2,20.2,259.3,83,1081.3
Aug,10,Thursday,9,17,6,304.3,97.1,1113.2
Aug,10,Thursday,10,17,5.4,332.1,105.5,1121.7
Aug,10,Thursday,11,17.5,2.8,382,116.8,1133
Aug,10,Thursday,12,19,0,736.5,199,2057
Aug,10,Thursday,13,19,0,823.1,214.1,1425.7
Aug,10,Thursday,14,19.2,0,836.1,217.6,1230.4
Aug,10,Thursday,15,19,0,836.2,217.5,1536.8
Aug,10,Thursday,16,19,0,834.3,217,1229.7
Aug,10,Thursday,17,20.7,0,656.3,190.1,869.9
Aug,10,Thursday,18,21,0,528.7,155.2,652.3
Aug,10,Thursday,19,20,0,489.5,143.9,642.5
Aug,10,Thursday,20,18,2.3,382.9,117.3,531.5
Aug,10,Thursday,21,17,19.9,44.5,14.5,412.1
Aug,10,Thursday,22,17,0,41.7,13.5,125.6
Aug,10,Thursday,23,17,0,35.2,11.4,81.4
Aug,11,Friday,0,16.5,0,30,9.7,79.5
Aug,11,Friday,1,16,0,26.4,8.5,78.1
Aug,11,Friday,2,15.4,0,21.5,6.9,76.3
Aug,11,Friday,3,15,0,16.5,5.3,74.5
Aug,11,Friday,4,15,0,15.8,5.1,74.3
Aug,11,Friday,5,15,0,21.7,6.9,116.3
Aug,11,Friday,6,14,82.4,15.9,5,309.9
Aug,11,Friday,7,14.7,50.6,40.6,12.9,496.3
Aug,11,Friday,8,15.5,15.9,287.7,91.2,1089.4
Aug,11,Friday,9,15.7,13.7,318.8,100.7,1116.8
Aug,11,Friday,10,16,11.1,346.9,108.4,1124.5
Aug,11,Friday,11,16.7,5.9,379.5,115.8,1131.9
Aug,11,Friday,12,16,10.3,316.3,100.1,1961.4
Aug,11,Friday,13,16,10.5,403.8,120.6,1335.6
Aug,11,Friday,14,15.2,15,424.6,124.6,1140.7
Aug,11,Friday,15,17,4.5,463.4,135,1457.6
Aug,11,Friday,16,19,0,894.4,232.6,1245.4
Aug,11,Friday,17,20.2,0,688.8,195.3,875.2
Aug,11,Friday,18,21,0,590,172,669
Aug,11,Friday,19,20,0,531.7,155.4,654
Aug,11,Friday,20,17.6,11.4,106.3,34.7,448.9
Aug,11,Friday,21,17,22.6,71.2,23.1,420.7
Aug,11,Friday,22,14,0,47.9,15.2,127.6
Aug,11,Friday,23,13.6,0,34.9,11,81.1
Aug,12,Saturday,0,14,0,33.8,10.7,80.7
Aug,12,Saturday,1,10,0,16.3,5,74.2
Aug,12,Saturday,2,9.3,0,15.1,4.6,73.8
Aug,12,Saturday,3,10,0,14.8,4.5,73.7
Aug,12,Saturday,4,9.5,0,14.6,4.5,77
Aug,12,Saturday,5,9,0,14.5,4.4,74.9
Aug,12,Saturday,6,9,152.3,15.3,4.6,309.5
Aug,12,Saturday,7,12,139,16.6,5.2,311.5
Aug,12,Saturday,8,13.9,76,42.7,13.5,495.4
Aug,12,Saturday,9,15,53.7,56.9,18.2,513.4
Aug,12,Saturday,10,17,36.3,82.4,26.8,535.3
Aug,12,Saturday,11,18.5,0,420.8,125.8,631
Aug,12,Saturday,12,21,0,407.9,124.5,1433.1
Aug,12,Saturday,13,21,0,407.2,124.4,702.9
Aug,12,Saturday,14,22.1,0,448.9,134.2,513.8
Aug,12,Saturday,15,23,0,477.3,142.4,828.6
Aug,12,Saturday,16,23,0,467.6,139.8,519.4
Aug,12,Saturday,17,23.8,0,458.3,137.7,435.6
Aug,12,Saturday,18,24,0,136.9,47.2,137.7
Aug,12,Saturday,19,23,0,126.2,43.1,125.4
Aug,12,Saturday,20,21.3,0,108.7,36.6,118.6
Aug,12,Saturday,21,20,0,90.1,30,104.3
Aug,12,Saturday,22,20,0,86.2,28.7,100.6
Aug,12,Saturday,23,18.5,0,69.7,22.9,94.2
Aug,13,Sunday,0,18,0,58.8,19.3,90.2
Aug,13,Sunday,1,18.5,0,60.8,20,90.9
Aug,13,Sunday,2,19,0,61,20.1,91.1
Aug,13,Sunday,3,18,0,52.3,17.1,87.6
Aug,13,Sunday,4,17,0,35,11.4,81.3
Aug,13,Sunday,5,15.8,0,22.1,7.1,74.6
Aug,13,Sunday,6,16,0,36.3,11.7,79.3
Aug,13,Sunday,7,16,0,63,20.3,88.2
Aug,13,Sunday,8,16.9,0,101.7,33,103.8
Aug,13,Sunday,9,18,0,148.7,48.7,121.2
Aug,13,Sunday,10,20.5,0,209.4,70,158.4
Aug,13,Sunday,11,23.1,0,263.2,88.4,178.8
Aug,13,Sunday,12,24,0,295.7,99,1129
Aug,13,Sunday,13,25,0,350.4,117.6,419.2
Aug,13,Sunday,14,26.8,0,377.6,129.1,233.3
Aug,13,Sunday,15,28,0,391.7,136.1,547.4
Aug,13,Sunday,16,28,0,374.9,132.5,236.9
Aug,13,Sunday,17,28.6,0,354.8,130.2,226.9
Aug,13,Sunday,18,29,0,341.7,128.6,213.6
Aug,13,Sunday,19,27,0,293.1,106.9,184.7
Aug,13,Sunday,20,25,0,267.7,93.2,170.1
Aug,13,Sunday,21,22,0,228.8,77.3,154.5
Aug,13,Sunday,22,20,0,206.3,68.7,144.8
Aug,13,Sunday,23,21,0,182.2,61.2,137.1
Aug,14,Monday,0,21,0,172.5,57.9,133.4
Aug,14,Monday,1,20,0,154.1,51.3,126
Aug,14,Monday,2,20.3,0,149.7,50,124.3
Aug,14,Monday,3,21,0,148.6,49.9,124.1
Aug,14,Monday,4,20,0,131.6,43.8,117.4
Aug,14,Monday,5,18,0,125.5,41.1,154.2
Aug,14,Monday,6,18,2.3,352.7,110.8,415.7
Aug,14,Monday,7,18,8.4,435.8,128.7,612.1
Aug,14,Monday,8,18.5,0,763.8,201.3,1196.3
Aug,14,Monday,9,21,0,857.7,224.3,1237
Aug,14,Monday,10,23,0,925.7,243.6,1256.4
Aug,14,Monday,11,24.4,0,1182.1,351.9,1377.8
Aug,14,Monday,12,25,0,1113,337.3,2208.2
Aug,14,Monday,13,26,0,1313.4,400.9,1626.4
Aug,14,Monday,14,27.1,0,1352.5,418.9,1445.6
Aug,14,Monday,15,26.7,0,1357.3,416.3,1749.7
Aug,14,Monday,16,26.4,0,1382.1,416.7,1443.6
Aug,14,Monday,17,26.4,0,1059.3,332.4,1025.1
Aug,14,Monday,18,23,0,664,193.6,690.7
Aug,14,Monday,19,20,0,571.6,166.3,664.9
Aug,14,Monday,20,20.1,0,505.7,148.4,559.2
Aug,14,Monday,21,20,0,483.9,142.4,536.6
Aug,14,Monday,22,20,0,178,59.3,176
Aug,14,Monday,23,18.7,0,152,50.1,124
Aug,15,Tuesday,0,18,0,136.1,44.6,118
Aug,15,Tuesday,1,18,0,128.1,42,115.2
Aug,15,Tuesday,2,16.7,0,108,35,107.5
Aug,15,Tuesday,3,16,0,93.3,30.1,102.1
Aug,15,Tuesday,4,16,0,86.5,27.8,99.6
Aug,15,Tuesday,5,16,0,79.4,25.6,95.2
Aug,15,Tuesday,6,17,0,103.3,33.6,103.4
Aug,15,Tuesday,7,18,0,127.2,41.7,111.6
Aug,15,Tuesday,8,18.5,0,162.2,53.3,125.9
Aug,15,Tuesday,9,20,0,209.1,69.6,144
Aug,15,Tuesday,10,23,0,273.1,91.3,181.6
Aug,15,Tuesday,11,23.6,0,317.2,105.1,197.1
Aug,15,Tuesday,12,25,0,367.7,121.3,1152.4
Aug,15,Tuesday,13,26,0,359.3,122.7,424.3
Aug,15,Tuesday,14,26,0,388.5,129,232.9
Aug,15,Tuesday,15,26,0,413.8,134.4,545.4
Aug,15,Tuesday,16,27,0,423.3,139.7,244.5
Aug,15,Tuesday,17,26.2,0,401.2,132.4,229.1
Aug,15,Tuesday,18,26,0,369.4,124.9,209.3
Aug,15,Tuesday,19,25,0,327.1,111.8,189.5
Aug,15,Tuesday,20,22.9,0,276.6,92.3,168.8
Aug,15,Tuesday,21,23,0,261.7,87.9,165.8
Aug,15,Tuesday,22,22,0,244.1,81.9,158.9
Aug,15,Tuesday,23,21,0,218,73.2,149.2
Aug,16,Wednesday,0,20,0,175.8,58.5,133.4
Aug,16,Wednesday,1,20,0,165.2,55,129.4
Aug,16,Wednesday,2,20.2,0,157.8,52.7,126.7
Aug,16,Wednesday,3,18.6,0,130.8,43.1,116.2
Aug,16,Wednesday,4,17,0,104.6,34,106.2
Aug,16,Wednesday,5,16.7,0,106,34.4,146.7
Aug,16,Wednesday,6,16,51.7,52.3,16.8,321.7
Aug,16,Wednesday,7,17,9.7,102,33.1,516.5
Aug,16,Wednesday,8,18.9,0,799.5,207.9,1202.8
Aug,16,Wednesday,9,20,0,1047,306.3,1331.9
Aug,16,Wednesday,10,22,0,1313.8,382,1408.6
Aug,16,Wednesday,11,23.1,0,1175.9,345.4,1371.4
Aug,16,Wednesday,12,24,0,1244.6,366.1,2237.6
Aug,16,Wednesday,13,26,0,1324.9,404.1,1629.7
Aug,16,Wednesday,14,26.1,0,1376.6,413.6,1440.6
Aug,16,Wednesday,15,27,0,1409.4,425.4,1759.1
Aug,16,Wednesday,16,28,0,1604.9,467.6,1496.3
Aug,16,Wednesday,17,27.8,0,1115.8,358.7,1051.5
Aug,16,Wednesday,18,27,0,939.3,265.8,762.9
Aug,16,Wednesday,19,26,0,862.3,238.9,737.6
Aug,16,Wednesday,20,24.7,0,712.2,203.5,614.3
Aug,16,Wednesday,21,23,0,537.3,158.7,553
Aug,16,Wednesday,22,21,0,191.9,64.5,182
Aug,16,Wednesday,23,20.5,0,177.6,59.4,134.4
Aug,17,Thursday,0,21,0,176.9,59.4,134.3
Aug,17,Thursday,1,20,0,162.6,54.1,128.5
Aug,17,Thursday,2,19.5,0,150.2,49.8,123.7
Aug,17,Thursday,3,19,0,135.4,44.7,118.2
Aug,17,Thursday,4,18,0,120.2,39.4,112.2
Aug,17,Thursday,5,17.2,0,118,38.4,151.3
Aug,17,Thursday,6,18,2.1,396.5,120.3,425.1
Aug,17,Thursday,7,18,8.2,473.6,138.4,621.7
Aug,17,Thursday,8,18.6,0,792,205.8,1200.7
Aug,17,Thursday,9,21,0,890.7,232.8,1245.6
Aug,17,Thursday,10,23,0,967.8,255.1,1268
Aug,17,Thursday,11,23.8,0,1154.1,340.2,1366.1
Aug,17,Thursday,12,23,0,942.3,248.1,2106.1
Aug,17,Thursday,13,23,0,1097,323.6,1548.2
Aug,17,Thursday,14,22.4,0,1036.2,306.3,1331.9
Aug,17,Thursday,15,23,0,1034.6,306.6,1638.7
Aug,17,Thursday,16,23,0,1090.5,321.8,1347.5
Aug,17,Thursday,17,20.9,0,754,201.9,881.7
Aug,17,Thursday,18,20,0,604.7,175.4,672.5
Aug,17,Thursday,19,19,0,558,161.9,660.6
Aug,17,Thursday,20,17.7,10.5,146.2,47.8,462
Aug,17,Thursday,21,16,29.1,95.8,30.8,428.4
Aug,17,Thursday,22,15,0,94,30,144.4
Aug,17,Thursday,23,14.6,0,78.8,25.1,97
Aug,18,Friday,0,14,0,67.1,21.2,92.7
Aug,18,Friday,1,13.8,0,59.5,18.8,89.9
Aug,18,Friday,2,13.6,0,52.6,16.6,87.4
Aug,18,Friday,3,14,0,50.8,16.1,86.8
Aug,18,Friday,4,13,0,36.1,11.3,81.4
Aug,18,Friday,5,12.5,0,42.7,13.3,123.6
Aug,18,Friday,6,12,110,20.3,6.3,311.2
Aug,18,Friday,7,12,78.6,60.9,19,502.3
Aug,18,Friday,8,12.8,35,310.7,96.5,1094.8
Aug,18,Friday,9,14,23.1,360.6,110.1,1126.2
Aug,18,Friday,10,15,16.4,406.4,120.5,1136.7
Aug,18,Friday,11,16.5,7.4,459.2,133.5,1149.6
Aug,18,Friday,12,18,0,831.4,215.6,2073.6
Aug,18,Friday,13,19,0,931.9,242.8,1454.5
Aug,18,Friday,14,19.5,0,963.3,251.7,1264.6
Aug,18,Friday,15,20,0,977.4,255.9,1575.3
Aug,18,Friday,16,21,0,992.1,260.5,1273.4
Aug,18,Friday,17,19.9,0,749.3,200.8,880.7
Aug,18,Friday,18,20,0,618.6,179.2,676.3
Aug,18,Friday,19,19,0,563,163.3,662
Aug,18,Friday,20,17.6,10.8,152.4,49.7,463.9
Aug,18,Friday,21,17,24.2,109.7,35.6,433.2
Aug,18,Friday,22,15,0,102.7,32.8,147.6
Aug,18,Friday,23,14.2,0,82.8,26.3,98.4
Aug,19,Saturday,0,12,0,57.3,17.8,88.8
Aug,19,Saturday,1,13,0,59.4,18.6,89.7
Aug,19,Saturday,2,12.1,0,45.3,14.1,84.6
Aug,19,Saturday,3,11,0,36,11.1,81.2
Aug,19,Saturday,4,11,0,32.2,9.9,79.9
Aug,19,Saturday,5,9.8,0,24,7.3,74.9
Aug,19,Saturday,6,10,153.8,21.6,6.6,311.4
Aug,19,Saturday,7,11,106.3,23.3,7.2,313.5
Aug,19,Saturday,8,14.7,43.5,78.5,25,506.9
Aug,19,Saturday,9,18,1.9,438.9,129.4,624.6
Aug,19,Saturday,10,19,0,468,137.4,642.7
Aug,19,Saturday,11,19.4,0,485.5,142.4,647.7
Aug,19,Saturday,12,19,0,398.2,121.2,1429.8
Aug,19,Saturday,13,14,115.4,77.6,24.6,606.5
Aug,19,Saturday,14,17.7,23.4,113.6,37.1,420.1
Aug,19,Saturday,15,20,0,421.1,126.8,812.9
Aug,19,Saturday,16,20,0,394.5,121,500.7
Aug,19,Saturday,17,13.1,105.9,29.2,9.2,310.5
Aug,19,Saturday,18,13,0,30.9,9.7,95.6
Aug,19,Saturday,19,14,0,28,8.9,87.4
Aug,19,Saturday,20,13.9,0,25,7.9,86.7
Aug,19,Saturday,21,13,0,18.3,5.7,77.3
Aug,19,Saturday,22,13,0,16.8,5.3,74.5
Aug,19,Saturday,23,12.2,0,15.2,4.7,73.9
Aug,20,Sunday,0,12,0,14.4,4.5,77
Aug,20,Sunday,1,12.1,0,14.1,4.4,76.9
Aug,20,Sunday,2,11.9,0,13.8,4.3,76.7
Aug,20,Sunday,3,12,0.1,13.7,4.3,76.7
Aug,20,Sunday,4,10,0.1,13.6,4.2,76.6
Aug,20,Sunday,5,11.2,0.1,13.6,4.2,74.7
Aug,20,Sunday,6,11,0.1,13.6,4.2,74.3
Aug,20,Sunday,7,10,0.1,13.6,4.1,73.5
Aug,20,Sunday,8,10.7,0.1,13.7,4.2,75
Aug,20,Sunday,9,12,0.1,17.3,5.4,76.3
Aug,20,Sunday,10,13,0.1,45.3,14.2,99.7
Aug,20,Sunday,11,15,0.1,86.3,27.6,114.7
Aug,20,Sunday,12,17,0,130.6,42.4,1069.3
Aug,20,Sunday,13,19,0,166.8,55.1,353.6
Aug,20,Sunday,14,19.7,0,179.8,59.7,156.6
Aug,20,Sunday,15,21,0,186.9,62.8,466.4
Aug,20,Sunday,16,21,0,177.1,59.5,156.2
Aug,20,Sunday,17,20.7,0,167.4,56.1,145.5
Aug,20,Sunday,18,20,0,143.9,47.9,125.3
Aug,20,Sunday,19,19,0,114.7,37.9,112.3
Aug,20,Sunday,20,15,0.1,75.8,24.2,97.2
Aug,20,Sunday,21,14,0.1,55,17.4,91.7
Aug,20,Sunday,22,13,0.1,40.4,12.7,86.3
Aug,20,Sunday,23,12.5,0.1,28.8,9,82.1
Aug,21,Monday,0,13,0.1,24.3,7.6,80.5
Aug,21,Monday,1,13,0.1,17.4,5.5,78.1
Aug,21,Monday,2,12.6,0.1,14.1,4.4,76.9
Aug,21,Monday,3,12,0.1,13.3,4.1,76.6
Aug,21,Monday,4,12,0.1,13.3,4.1,76.6
Aug,21,Monday,5,12.4,0.1,13.9,4.3,116.7
Aug,21,Monday,6,12,224.2,14.3,4.5,309.3
Aug,21,Monday,7,12,216.4,28.3,8.8,492.2
Aug,21,Monday,8,13.1,29.4,191.6,60.2,1058.5
Aug,21,Monday,9,14,30,222.6,70.5,1086.6
Aug,21,Monday,10,14,23.3,246.4,77.7,1093.8
Aug,21,Monday,11,14.7,21.9,283.9,89.5,1105.6
Aug,21,Monday,12,14,23.1,249,78.5,1939.8
Aug,21,Monday,13,15,16.8,350.5,108.5,1323.5
Aug,21,Monday,14,16.1,12.3,380.9,115.7,1131.9
Aug,21,Monday,15,17,4.6,399,120.2,1442.8
Aug,21,Monday,16,16,12,395.7,118.9,1135
Aug,21,Monday,17,12.4,41.1,171.6,53.6,736.8
Aug,21,Monday,18,13,60.6,100.8,31.6,532.1
Aug,21,Monday,19,13,59.2,76.7,24.1,526.1
Aug,21,Monday,20,11,128.3,34.3,10.6,424.8
Aug,21,Monday,21,10,145.4,22,6.7,404.3
Aug,21,Monday,22,10,0,15.8,4.8,115.9
Aug,21,Monday,23,10.3,0,15,4.6,73.8
Aug,22,Tuesday,0,10,0,14.6,4.5,77
Aug,22,Tuesday,1,10.2,0,14.6,4.5,77
Aug,22,Tuesday,2,10.5,0,14.5,4.5,77
Aug,22,Tuesday,3,11,0,14.4,4.5,77
Aug,22,Tuesday,4,11,0.1,14.4,4.4,76.9
Aug,22,Tuesday,5,11.1,0.1,14.7,4.5,117
Aug,22,Tuesday,6,11,205.9,14.9,4.6,309.4
Aug,22,Tuesday,7,14,86.1,20.2,6.4,489.8
Aug,22,Tuesday,8,14.3,38.8,201.4,63.9,1062.2
Aug,22,Tuesday,9,14,25.1,241.3,76.2,1092.3
Aug,22,Tuesday,10,15,20,297.9,94,1110.1
Aug,22,Tuesday,11,17,6.9,353.9,110.5,1126.6
Aug,22,Tuesday,12,18,0,711,196,2054
Aug,22,Tuesday,13,16,11.9,386,116.8,1331.8
Aug,22,Tuesday,14,17.2,3.2,437.7,128.6,1144.8
Aug,22,Tuesday,15,19,0,877.3,228.1,1547.4
Aug,22,Tuesday,16,18,0,842.6,218.5,1231.3
Aug,22,Tuesday,17,19.2,0,650.9,187.7,867.5
Aug,22,Tuesday,18,19,0,524.9,152.9,650
Aug,22,Tuesday,19,19,0,487.5,142.8,641.4
Aug,22,Tuesday,20,15.4,37,74.6,23.9,438.1
Aug,22,Tuesday,21,14,72.2,47.5,15,412.6
Aug,22,Tuesday,22,13,0,38.8,12.2,124.3
Aug,22,Tuesday,23,11.8,0,21.2,6.6,76
Aug,23,Wednesday,0,12,0,19.7,6.1,75.5
Aug,23,Wednesday,1,12,0,18.4,5.7,75
Aug,23,Wednesday,2,12.9,0,18.6,5.8,75.2
Aug,23,Wednesday,3,12.9,0,17.5,5.5,74.8
Aug,23,Wednesday,4,12,0,15.3,4.8,77.3
Aug,23,Wednesday,5,12.1,0,17.8,5.5,118.1
Aug,23,Wednesday,6,12,80.8,16.5,5.1,310
Aug,23,Wednesday,7,13,74.3,36.2,11.4,494.7
Aug,23,Wednesday,8,13.3,33.4,249.1,78.1,1076.4
Aug,23,Wednesday,9,15,19.5,301.1,94.9,1111
Aug,23,Wednesday,10,15,17,322.4,101.4,1117.5
Aug,23,Wednesday,11,16,11,361.9,111.6,1127.7
Aug,23,Wednesday,12,16,12.9,310.6,98.4,1959.7
Aug,23,Wednesday,13,15,17.1,380.8,115,1330.1
Aug,23,Wednesday,14,14.8,18.4,409.3,121,1137.1
Aug,23,Wednesday,15,15,16.6,429.2,125.5,1448.1
Aug,23,Wednesday,16,18,0,847.1,219.7,1232.5
Aug,23,Wednesday,17,18.9,0,637.1,183.7,863.5
Aug,23,Wednesday,18,19,0,520.2,151.6,648.7
Aug,23,Wednesday,19,18,0,464,135.7,637.7
Aug,23,Wednesday,20,17.5,16.1,91.6,29.9,444.1
Aug,23,Wednesday,21,16.2,51.2,56.7,18.3,415.9
Aug,23,Wednesday,22,15,0,44.7,14.3,126.6
Aug,23,Wednesday,23,13.2,0,22.4,7,76.5
Aug,24,Thursday,0,12.1,0,18.4,5.7,75
Aug,24,Thursday,1,11,0,15.9,4.9,74.1
Aug,24,Thursday,2,10.4,0,15.1,4.6,73.8
Aug,24,Thursday,3,9.7,0,14.7,4.5,77
Aug,24,Thursday,4,9,0.1,14.6,4.4,76.9
Aug,24,Thursday,5,9.7,0.1,14.9,4.5,117
Aug,24,Thursday,6,11,119.9,15.5,4.8,309.6
Aug,24,Thursday,7,12,86.9,27.6,8.6,492
Aug,24,Thursday,8,12.8,34.8,257.4,80.3,1078.6
Aug,24,Thursday,9,15,18.8,320.6,100.8,1116.9
Aug,24,Thursday,10,17,5,376.1,115.2,1131.4
Aug,24,Thursday,11,18.2,0,813.7,211.2,1223.9
Aug,24,Thursday,12,19,0,797.2,207.4,2065.3
Aug,24,Thursday,13,20,0,898.6,234.3,1446
Aug,24,Thursday,14,20.9,0,934.6,244.7,1257.5
Aug,24,Thursday,15,21,0,953.2,249.9,1569.2
Aug,24,Thursday,16,21,0,952.4,249.7,1262.5
Aug,24,Thursday,17,21.3,0,723.7,199.2,879.1
Aug,24,Thursday,18,21,0,598.6,174.3,671.4
Aug,24,Thursday,19,19,0,529.5,154.2,652.8
Aug,24,Thursday,20,17.7,10.7,132,43.1,457.3
Aug,24,Thursday,21,16,36.6,80.3,25.9,423.5
Aug,24,Thursday,22,15,0,72.8,23.2,136.8
Aug,24,Thursday,23,14,0,54.3,17.2,88.1
Aug,25,Friday,0,13,0,42,13.2,83.5
Aug,25,Friday,1,11,0,24.8,7.7,77.3
Aug,25,Friday,2,10.7,0,19.9,6.1,75.5
Aug,25,Friday,3,11,0,18,5.5,74.9
Aug,25,Friday,4,10,0,14.7,4.5,77
Aug,25,Friday,5,9.7,0,15.6,4.7,117.2
Aug,25,Friday,6,9,94.6,16.8,5.1,310
Aug,25,Friday,7,9,110.5,32.3,9.8,493.2
Aug,25,Friday,8,13.4,26.4,287.3,89.7,1088
Aug,25,Friday,9,17,4.6,367.1,113.3,1129.4
Aug,25,Friday,10,20,0,826.1,215.5,1228.2
Aug,25,Friday,11,21.6,0,887.7,232.4,1245.2
Aug,25,Friday,12,22,0,854.8,224.1,2082.1
Aug,25,Friday,13,22,0,942.1,247.5,1459.2
Aug,25,Friday,14,21.6,0,950.8,249.6,1262.4
Aug,25,Friday,15,24,0,1062.9,316.2,1648.4
Aug,25,Friday,16,23,0,969.8,255.6,1268.5
Aug,25,Friday,17,23.6,0,788.9,208,887.9
Aug,25,Friday,18,24,0,706.2,199.7,696.7
Aug,25,Friday,19,22,0,570.3,167.1,665.8
Aug,25,Friday,20,21.5,0,496.7,146.8,557.6
Aug,25,Friday,21,20,0,449.6,133,527.3
Aug,25,Friday,22,17,0,90,29.2,143.5
Aug,25,Friday,23,14.8,0,58.9,18.8,89.8
Aug,26,Saturday,0,13,0,39.7,12.5,82.7
Aug,26,Saturday,1,13,0,35.2,11.1,81.1
Aug,26,Saturday,2,12.5,0,24.8,7.8,77.4
Aug,26,Saturday,3,12,0,16.9,5.3,74.5
Aug,26,Saturday,4,13,0,17.2,5.4,74.7
Aug,26,Saturday,5,13,0,15.3,4.8,72
Aug,26,Saturday,6,13,69.6,19.3,6.1,310.9
Aug,26,Saturday,7,13,89.4,21.9,6.9,313.2
Aug,26,Saturday,8,15.1,52.3,76.1,24.3,506.2
Aug,26,Saturday,9,17,30.7,124.3,40.4,535.6
Aug,26,Saturday,10,19,0,502.6,146.9,652.1
Aug,26,Saturday,11,20.6,0,557.8,162.9,668.1
Aug,26,Saturday,12,21,0,497.5,146.7,1455.2
Aug,26,Saturday,13,21.1,0,517.4,152.2,730.7
Aug,26,Saturday,14,21.3,0,530.7,155.9,535.5
Aug,26,Saturday,15,22,0,535.3,157.6,843.8
Aug,26,Saturday,16,22,0,519,153.2,532.8
Aug,26,Saturday,17,21.9,0,449.4,134.2,432.1
Aug,26,Saturday,18,21,0,166.2,55.8,147.6
Aug,26,Saturday,19,19,0,135.8,44.9,128.1
Aug,26,Saturday,20,17.3,0,116,37.8,120.5
Aug,26,Saturday,21,15,0,88.1,28.1,102.7
Aug,26,Saturday,22,14,0,71.9,22.8,94.4
Aug,26,Saturday,23,14,0,65.9,20.9,92.2
Aug,27,Sunday,0,13,0,55.9,17.5,88.5
Aug,27,Sunday,1,11,0,41.8,12.9,86.6
Aug,27,Sunday,2,10.7,0,35.6,11,84.4
Aug,27,Sunday,3,9,0.1,25.1,7.6,80.6
Aug,27,Sunday,4,8,0.1,17.4,5.2,77.9
Aug,27,Sunday,5,7.1,0.1,13.4,4,74.5
Aug,27,Sunday,6,6,0.1,13.3,3.9,74
Aug,27,Sunday,7,8,0.1,19.5,5.9,75.5
Aug,27,Sunday,8,11.1,0.1,52.1,16.1,88.5
Aug,27,Sunday,9,14,0.1,95.9,30.4,104.7
Aug,27,Sunday,10,15.4,0,136.9,43.9,133.3
Aug,27,Sunday,11,16.8,0,178.6,57.9,149.1
Aug,27,Sunday,12,18,0,225.6,73.8,1104.9
Aug,27,Sunday,13,18,0,248.8,80.9,382.9
Aug,27,Sunday,14,19.2,0,274.7,89.5,190.3
Aug,27,Sunday,15,19,0,276.8,90,497.5
Aug,27,Sunday,16,18,0,258.1,83.7,187.2
Aug,27,Sunday,17,20.8,0,254.2,84.2,177.3
Aug,27,Sunday,18,20,0,217.3,72.4,153
Aug,27,Sunday,19,16.7,0,164.7,53.4,130
Aug,27,Sunday,20,16.7,0,150.6,48.8,125.3
Aug,27,Sunday,21,14,0.1,116.9,37,114
Aug,27,Sunday,22,13,0.1,95.6,30,106
Aug,27,Sunday,23,10.5,0.1,71.8,22,97
Aug,28,Monday,0,11,0.1,66,20.3,95.1
Aug,28,Monday,1,12,0.1,62.9,19.6,94.2
Aug,28,Monday,2,9.5,0.1,46,14,87.9
Aug,28,Monday,3,9,0.2,37.4,11.3,84.8
Aug,28,Monday,4,9,0.2,31,9.4,82.6
Aug,28,Monday,5,8.3,0.2,31.1,9.4,122.5
Aug,28,Monday,6,8,250.8,20,6,310.9
Aug,28,Monday,7,9,245.3,40.2,12.2,495.6
Aug,28,Monday,8,12.3,49.6,220.2,68.7,1067
Aug,28,Monday,9,15,19,278.7,88.1,1104.2
Aug,28,Monday,10,18,0,716.6,196.6,1209.3
Aug,28,Monday,11,18.9,0,790.5,205.6,1218.3
Aug,28,Monday,12,20,0,779.6,203.7,2061.7
Aug,28,Monday,13,21,0,892.8,233.4,1445.1
Aug,28,Monday,14,21.4,0,923.3,242,1254.7
Aug,28,Monday,15,22,0,950.8,249.8,1569.2
Aug,28,Monday,16,22,0,943.6,247.9,1260.7
Aug,28,Monday,17,22,0,715,198.9,878.7
Aug,28,Monday,18,21,0,583.9,170.3,667.4
Aug,28,Monday,19,20,0,531.2,155.3,653.9
Aug,28,Monday,20,17.4,30.2,129,42,456.2
Aug,28,Monday,21,15,78,87.2,27.8,425.4
Aug,28,Monday,22,15,0,84.3,26.9,140.9
Aug,28,Monday,23,13.1,0,62.4,19.6,90.8
Aug,29,Tuesday,0,12,0,52.7,16.4,87.2
Aug,29,Tuesday,1,12,0,48.7,15.1,85.8
Aug,29,Tuesday,2,11.1,0,41.2,12.7,83
Aug,29,Tuesday,3,11,0,37,11.4,84.9
Aug,29,Tuesday,4,11,0,32.4,10,83.3
Aug,29,Tuesday,5,9.8,0.1,32.7,10,123.2
Aug,29,Tuesday,6,9,118.5,20.4,6.2,311
Aug,29,Tuesday,7,11,93.2,44.6,13.7,497.1
Aug,29,Tuesday,8,13.6,30.7,282.2,88.3,1086.6
Aug,29,Tuesday,9,17,6.3,354,110.5,1126.6
Aug,29,Tuesday,10,19,0,820.6,213.4,1226.2
Aug,29,Tuesday,11,21.3,0,896,234.4,1247.2
Aug,29,Tuesday,12,23,0,893.2,234.7,2092.7
Aug,29,Tuesday,13,24,0,1067.8,317.5,1542.1
Aug,29,Tuesday,14,24,0,1098.6,326,1351.7
Aug,29,Tuesday,15,24,0,1106.1,328,1660.3
Aug,29,Tuesday,16,24,0,1098.6,326,1351.7
Aug,29,Tuesday,17,24.1,0,871.1,230.7,910.6
Aug,29,Tuesday,18,23,0,656,191.4,688.4
Aug,29,Tuesday,19,21,0,587.8,171.4,670
Aug,29,Tuesday,20,18.8,0,484.6,141.8,552.7
Aug,29,Tuesday,21,18,9.8,432.1,127.9,525.5
Aug,29,Tuesday,22,17,0,119,38.7,154.2
Aug,29,Tuesday,23,14.9,0,86.9,27.7,100
Aug,30,Wednesday,0,15,0,81.6,26,98.1
Aug,30,Wednesday,1,14.3,0,72.6,23,94.7
Aug,30,Wednesday,2,13.7,0,65.5,20.7,92
Aug,30,Wednesday,3,13,0,58.2,18.3,89.3
Aug,30,Wednesday,4,13,0,53.5,16.8,87.6
Aug,30,Wednesday,5,12.5,0,55,17.2,128
Aug,30,Wednesday,6,11,136.2,32.3,10,314.8
Aug,30,Wednesday,7,12,83.1,63.5,19.7,503.1
Aug,30,Wednesday,8,14.9,17.7,326.2,102.5,1100.7
Aug,30,Wednesday,9,17,5.1,389.4,118.1,1134.2
Aug,30,Wednesday,10,20,0,863.4,225.2,1237.9
Aug,30,Wednesday,11,22.6,0,947.7,249.4,1262.2
Aug,30,Wednesday,12,25,0,1093,331.7,2202.6
Aug,30,Wednesday,13,25,0,1176.2,354.9,1579.7
Aug,30,Wednesday,14,25.9,0,1255,383.7,1410
Aug,30,Wednesday,15,25,0,1202.5,362.2,1694.8
Aug,30,Wednesday,16,25.3,0,1226.6,371,1397.2
Aug,30,Wednesday,17,25.6,0,1001.9,275.3,955.3
Aug,30,Wednesday,18,25,0,832.4,225.5,722.6
Aug,30,Wednesday,19,23,0,642.2,187.6,686.2
Aug,30,Wednesday,20,21.1,0,544,159.4,570.3
Aug,30,Wednesday,21,20,0,493.1,144.9,539.1
Aug,30,Wednesday,22,19,0,141,46.6,163
Aug,30,Wednesday,23,17.6,0,117.1,38.2,111.8
Aug,31,Thursday,0,17,0,106.1,34.5,107.6
Aug,31,Thursday,1,17,0,100.5,32.6,105.5
Aug,31,Thursday,2,16.4,0,89.9,29,101.5
Aug,31,Thursday,3,15,0,72,23,94.6
Aug,31,Thursday,4,14,0,56.2,17.8,88.7
Aug,31,Thursday,5,13.8,0,62.1,19.6,130.8
Aug,31,Thursday,6,13,76.3,36.6,11.5,316.3
Aug,31,Thursday,7,14,53,80.5,25.5,508.9
Aug,31,Thursday,8,16.3,10.3,359.2,111.2,1109.5
Aug,31,Thursday,9,19,0,834.9,217.1,1229.9
Aug,31,Thursday,10,21,0,881.9,230.5,1243.3
Aug,31,Thursday,11,22.9,0,957.1,252.1,1264.9
Aug,31,Thursday,12,25,0,1105.4,335.2,2206.1
Aug,31,Thursday,13,26,0,1257.7,385.3,1610.5
Aug,31,Thursday,14,26.8,0,1311.8,406.6,1433.2
Aug,31,Thursday,15,27.4,0,1333.6,417.6,1750.8
Aug,31,Thursday,16,28.1,0,1352,426.9,1453.7
Aug,31,Thursday,17,28.7,0,1138.8,372.3,1065.2
Aug,31,Thursday,18,27.8,0,965.3,277.7,774.9
Aug,31,Thursday,19,27,0,898.8,254.3,753
Aug,31,Thursday,20,22.1,0,561.8,164.9,575.7
Aug,31,Thursday,21,20.5,0,499,146.8,541
Aug,31,Thursday,22,18.9,0,155.5,51.3,167.8
Aug,31,Thursday,23,17,0,122.7,39.9,113.3
Sep,1,Friday,0,14.8,0,91.9,29.3,101.7
Sep,1,Friday,1,12.3,0,60.6,18.9,90.1
Sep,1,Friday,2,9.7,0,41.7,12.7,83
Sep,1,Friday,3,7.5,0,28.7,8.6,78.4
Sep,1,Friday,4,5.9,0,17.6,5.2,74.5
Sep,1,Friday,5,4.9,0,0,0,117.6
Sep,1,Friday,6,4.3,170.5,0,0,312.6
Sep,1,Friday,7,3.8,165.7,0,0,490.8
Sep,1,Friday,8,8,75,256.5,77.1,1076.1
Sep,1,Friday,9,10,47.7,320.6,97.8,1113.9
Sep,1,Friday,10,12,37.2,380.1,113.1,1129.2
Sep,1,Friday,11,13,29.2,420.7,122.4,1138.5
Sep,1,Friday,12,14,23.5,401.7,118.9,1980.2
Sep,1,Friday,13,17.2,2.9,527.8,152.6,1367.6
Sep,1,Friday,14,17.2,3,551,158.9,1175
Sep,1,Friday,15,17,4.3,544.9,157.1,1479.8
Sep,1,Friday,16,18,0,938.2,243.9,1256.7
Sep,1,Friday,17,17.2,3.1,318.2,101.5,785.5
Sep,1,Friday,18,17,13.9,210.5,68.4,570.7
Sep,1,Friday,19,16,23.9,170.4,54.9,559.2
Sep,1,Friday,20,13.2,46.9,112.3,35.3,451.5
Sep,1,Friday,21,12,96.8,87.9,27.4,425
Sep,1,Friday,22,9,0,74.5,22.6,136.2
Sep,1,Friday,23,7.8,0,60.3,18.1,89.2
Sep,2,Saturday,0,6,0,47.2,13.9,84.5
Sep,2,Saturday,1,6,0,42,12.4,86.1
Sep,2,Saturday,2,5.4,0.1,34.3,10,83.4
Sep,2,Saturday,3,5,0.1,0,0,81.5
Sep,2,Saturday,4,6,0.1,27.3,8,81.1
Sep,2,Saturday,5,5.6,0.1,0,0,82.3
Sep,2,Saturday,6,5,328.4,0,0,313.9
Sep,2,Saturday,7,7,299.9,20.7,6.2,313.6
Sep,2,Saturday,8,9.2,161.2,51.2,15.5,498.2
Sep,2,Saturday,9,12,92.3,87.1,27.1,522.3
Sep,2,Saturday,10,15,69.4,114,36.4,545
Sep,2,Saturday,11,17.2,56.5,154.1,50.1,558.7
Sep,2,Saturday,12,18,0,386.3,118.1,1429.9
Sep,2,Saturday,13,20,0,468.7,138.3,716.8
Sep,2,Saturday,14,20.1,0,478.6,141,520.7
Sep,2,Saturday,15,21,0,493.8,145.7,831.9
Sep,2,Saturday,16,21,0,470.4,139.3,519
Sep,2,Saturday,17,21.7,0,413.3,126.1,424.8
Sep,2,Saturday,18,21,0,148.8,50,143
Sep,2,Saturday,19,19,0,123.2,40.7,125.7
Sep,2,Saturday,20,16.8,0,106.7,34.6,118.9
Sep,2,Saturday,21,15,0,89.9,28.7,103.4
Sep,2,Saturday,22,14,0,78.7,24.9,96.8
Sep,2,Saturday,23,13.5,0,71.2,22.5,94.1
Sep,3,Sunday,0,12,0,59.8,18.6,93.1
Sep,3,Sunday,1,12,0,54.8,17,91.3
Sep,3,Sunday,2,10.9,0.1,45.8,14.1,88
Sep,3,Sunday,3,10.4,0.1,38.5,11.8,85.3
Sep,3,Sunday,4,10,0.1,32.2,9.9,83.1
Sep,3,Sunday,5,10.4,0.1,28.9,8.9,82
Sep,3,Sunday,6,11,0.1,28.6,8.8,81.9
Sep,3,Sunday,7,12,0.1,34,10.6,82
Sep,3,Sunday,8,13.2,0.1,45.2,14.2,87.2
Sep,3,Sunday,9,16,0,68.9,22.2,95.3
Sep,3,Sunday,10,18,0,108.8,35.6,123.5
Sep,3,Sunday,11,20.6,0,178.3,59.7,146.8
Sep,3,Sunday,12,21,0,228.5,76.6,1103.5
Sep,3,Sunday,13,22,0,265.3,88.3,387
Sep,3,Sunday,14,22.4,0,280.3,93.1,193.6
Sep,3,Sunday,15,23,0,274.1,91.6,498.6
Sep,3,Sunday,16,22.7,0,252.9,85,184.5
Sep,3,Sunday,17,22.5,0,230.8,78.2,170.7
Sep,3,Sunday,18,21,0,190.3,63.9,145
Sep,3,Sunday,19,21,0,164.7,55.3,130.9
Sep,3,Sunday,20,17.8,0,127.6,41.7,119.1
Sep,3,Sunday,21,15,0.1,95.8,30.6,106.6
Sep,3,Sunday,22,15,0.1,86,27.5,103.1
Sep,3,Sunday,23,14,0.1,68.2,21.6,96.4
Sep,4,Monday,0,13,0.1,56,17.6,91.9
Sep,4,Monday,1,10,0.1,37.2,11.4,84.8
Sep,4,Monday,2,9.3,0.1,28.2,8.6,81.7
Sep,4,Monday,3,9,0.1,21.7,6.6,79.4
Sep,4,Monday,4,10,0.1,20.6,6.3,79.1
Sep,4,Monday,5,9.2,0.1,20.8,6.3,121
Sep,4,Monday,6,9,272.7,16.8,5.1,312.3
Sep,4,Monday,7,9,238.5,32.4,9.8,494.4
Sep,4,Monday,8,12.1,34.5,202.8,63.1,1062.2
Sep,4,Monday,9,14,23.1,258.9,81.5,1097.6
Sep,4,Monday,10,15,24.1,310.9,97.9,1114
Sep,4,Monday,11,16.4,9.1,365.5,112.6,1128.7
Sep,4,Monday,12,18,0,745.1,199.2,2057.2
Sep,4,Monday,13,19,0,869.9,226.2,1437.9
Sep,4,Monday,14,19,0,900.3,234.2,1247
Sep,4,Monday,15,20,0,927.2,242.2,1561.5
Sep,4,Monday,16,20,0,923.8,241.2,1254
Sep,4,Monday,17,19.2,0,672.6,193.2,873.8
Sep,4,Monday,18,19,0,548.3,159.3,658.3
Sep,4,Monday,19,17,25.2,157.3,51.1,555.4
Sep,4,Monday,20,15.2,33.6,110.5,35.4,451.5
Sep,4,Monday,21,13,62.5,84,26.4,424
Sep,4,Monday,22,13,0,82,25.7,139.7
Sep,4,Monday,23,12.6,0,71.9,22.5,94.1
Sep,5,Tuesday,0,11.3,0,61.9,19.1,90.4
Sep,5,Tuesday,1,10,0,52.2,16,90.1
Sep,5,Tuesday,2,9.5,0,45.5,13.8,87.7
Sep,5,Tuesday,3,9,0.1,38.8,11.7,85.3
Sep,5,Tuesday,4,9,0.1,33.8,10.2,83.6
Sep,5,Tuesday,5,8.4,0.1,35.1,10.6,125.8
Sep,5,Tuesday,6,7,311.5,19.2,5.7,312.9
Sep,5,Tuesday,7,8,183.7,38.9,11.7,496.2
Sep,5,Tuesday,8,10.4,52.6,214,65.6,1064.7
Sep,5,Tuesday,9,13,34.3,293.1,91.3,1107.4
Sep,5,Tuesday,10,16,14.6,363.4,111.9,1128
Sep,5,Tuesday,11,17.2,3.2,422,125.3,1141.4
Sep,5,Tuesday,12,18,0,782.8,203,2061
Sep,5,Tuesday,13,20,0,916.9,239.4,1451
Sep,5,Tuesday,14,20,0,941.6,246.1,1258.9
Sep,5,Tuesday,15,20,0,948.6,248,1567.4
Sep,5,Tuesday,16,21,0,960.8,252,1264.8
Sep,5,Tuesday,17,20.4,0,721.3,198.5,879.1
Sep,5,Tuesday,18,19,0,566.6,164.3,663.3
Sep,5,Tuesday,19,17,15.3,163.2,53,557.3
Sep,5,Tuesday,20,14.8,40.4,109.1,34.8,450.9
Sep,5,Tuesday,21,14,67.9,87,27.6,425.2
Sep,5,Tuesday,22,14,0,88.2,27.9,142.1
Sep,5,Tuesday,23,12.6,0,73.7,23,94.8
Sep,6,Wednesday,0,12,0,66.3,20.6,92
Sep,6,Wednesday,1,11,0,57.9,17.9,88.9
Sep,6,Wednesday,2,11.2,0,54.1,16.7,87.6
Sep,6,Wednesday,3,11,0,48.7,15,89
Sep,6,Wednesday,4,11,0,43.7,13.5,87.3
Sep,6,Wednesday,5,10.3,0,44.4,13.6,129.3
Sep,6,Wednesday,6,10,104.6,27.1,8.3,315.5
Sep,6,Wednesday,7,11,113.6,45.3,14,498.5
Sep,6,Wednesday,8,12.5,36.2,247.4,77.1,1076.1
Sep,6,Wednesday,9,14,23.1,310.9,97.3,1113.4
Sep,6,Wednesday,10,15,18.2,345.2,107.4,1123.5
Sep,6,Wednesday,11,16.5,8,411.4,122.5,1138.6
Sep,6,Wednesday,12,18,0,774.3,202,2060
Sep,6,Wednesday,13,19,0,894.9,232.7,1444.4
Sep,6,Wednesday,14,20.7,0,940.6,246.3,1259.1
Sep,6,Wednesday,15,22,0,961.1,252.7,1572
Sep,6,Wednesday,16,23,0,972.9,256.5,1269.3
Sep,6,Wednesday,17,22.4,0,727.5,200.3,880.9
Sep,6,Wednesday,18,19.7,0,550.4,160.3,659.3
Sep,6,Wednesday,19,17,14.1,137.8,44.8,549.1
Sep,6,Wednesday,20,16.7,27.4,99,32.1,448.2
Sep,6,Wednesday,21,17,35.5,80.4,26.1,423.7
Sep,6,Wednesday,22,17,0,96,31.2,145.2
Sep,6,Wednesday,23,16.7,0,81.7,26.5,98.1
Sep,7,Thursday,0,16,0,68,21.9,93
Sep,7,Thursday,1,16,0,63.8,20.5,91.5
Sep,7,Thursday,2,15.7,0,56.6,18.2,89
Sep,7,Thursday,3,15,0,49.5,15.8,86.3
Sep,7,Thursday,4,14.6,0,42.5,13.5,83.8
Sep,7,Thursday,5,14.2,0,44.7,14.2,126.5
Sep,7,Thursday,6,14,85.6,26.5,8.4,315.6
Sep,7,Thursday,7,13,65.2,44.1,13.9,498.4
Sep,7,Thursday,8,13.8,32.7,280.1,87.8,1086.8
Sep,7,Thursday,9,16,10.6,332,104.9,1121
Sep,7,Thursday,10,16,11.2,344.8,107.9,1124
Sep,7,Thursday,11,16.8,5.8,388.2,117.7,1133.8
Sep,7,Thursday,12,18,0,745.2,199.3,2057.2
Sep,7,Thursday,13,20,0,877.3,228.7,1440.4
Sep,7,Thursday,14,19.8,0,875.6,228.2,1240.9
Sep,7,Thursday,15,21,0,881.2,230.4,1549.7
Sep,7,Thursday,16,20,0,842.5,219.7,1232.5
Sep,7,Thursday,17,19,0,625.8,180.6,861.3
Sep,7,Thursday,18,19,0,494.8,144.7,643.8
Sep,7,Thursday,19,17,13.3,91.6,29.7,534.1
Sep,7,Thursday,20,17,20.2,56.3,18.3,434.4
Sep,7,Thursday,21,17,29.2,41.7,13.5,411.1
Sep,7,Thursday,22,16.8,0,38.1,12.3,124.3
Sep,7,Thursday,23,16.7,0,27.8,9,78.7
Sep,8,Friday,0,16,0,19.6,6.3,75.7
Sep,8,Friday,1,16,0,18.2,5.9,75.2
Sep,8,Friday,2,13.6,0,15,4.7,73.9
Sep,8,Friday,3,13,0,14.8,4.7,73.8
Sep,8,Friday,4,13,0,14.7,4.6,73.8
Sep,8,Friday,5,13.1,0,15,4.7,115.8
Sep,8,Friday,6,13,116.4,15.2,4.8,311.9
Sep,8,Friday,7,13,72.8,25.7,8.1,492.6
Sep,8,Friday,8,12.2,43.9,224.5,70,1069.1
Sep,8,Friday,9,13,31.3,262.1,81.9,1098
Sep,8,Friday,10,14,24.2,297.7,93.3,1109.4
Sep,8,Friday,11,14.8,18.6,334.7,105,1121.1
Sep,8,Friday,12,14.8,18,279.9,88.3,1949.6
Sep,8,Friday,13,16,10.3,371.3,113.6,1328.6
Sep,8,Friday,14,15.8,11.9,390.1,117.5,1133.6
Sep,8,Friday,15,16,10.5,407.3,121.3,1444
Sep,8,Friday,16,17,4.5,422.7,125.3,1141.4
Sep,8,Friday,17,15.8,12.2,189.6,61,745
Sep,8,Friday,18,17,14.5,104.8,34,536.4
Sep,8,Friday,19,14.6,31.8,69.4,22.1,526.4
Sep,8,Friday,20,12.3,69.7,27.5,8.6,424.7
Sep,8,Friday,21,11,110.9,19.7,6.1,403.7
Sep,8,Friday,22,11,0,15.6,4.8,115.9
Sep,8,Friday,23,10.5,0,15.1,4.6,73.8
Sep,9,Saturday,0,10,0,15,4.6,73.8
Sep,9,Saturday,1,10,0,14.9,4.5,73.7
Sep,9,Saturday,2,9.3,0,14.7,4.5,77
Sep,9,Saturday,3,9,0.1,14.6,4.4,76.9
Sep,9,Saturday,4,9,0.1,14.5,4.4,76.9
Sep,9,Saturday,5,8,0.1,14.4,4.3,76.8
Sep,9,Saturday,6,8,236.1,15,4.5,311.7
Sep,9,Saturday,7,9,231.6,15.4,4.7,312.1
Sep,9,Saturday,8,10.9,99.5,17.6,5.4,488.1
Sep,9,Saturday,9,12,95.9,25.7,8,503.2
Sep,9,Saturday,10,13,69.1,42.3,13.3,521.9
Sep,9,Saturday,11,14.7,76.9,67.9,21.6,530.2
Sep,9,Saturday,12,16,58.9,55.8,18,1329.9
Sep,9,Saturday,13,16,28.6,61.4,19.8,601.7
Sep,9,Saturday,14,17.1,71.2,64.2,20.9,403.9
Sep,9,Saturday,15,17,18.8,55.9,18.2,707.7
Sep,9,Saturday,16,17,19.3,41.4,13.4,396.4
Sep,9,Saturday,17,15.3,157.7,24,7.7,309.7
Sep,9,Saturday,18,14,0,24,7.6,95.2
Sep,9,Saturday,19,13,0,19,6,86.5
Sep,9,Saturday,20,11.3,0,17.5,5.4,89.2
Sep,9,Saturday,21,11.6,0,14.8,4.6,79.3
Sep,9,Saturday,22,12,0,14.1,4.4,76.9
Sep,9,Saturday,23,11.4,0.1,13.7,4.2,76.7
Sep,10,Sunday,0,11,0.1,13.7,4.2,76.7
Sep,10,Sunday,1,10,0.1,13.6,4.2,76.6
Sep,10,Sunday,2,9.1,0.1,13.4,4.1,76.5
Sep,10,Sunday,3,8,0.1,13.4,4,76.5
Sep,10,Sunday,4,9,0.1,13.4,4.1,76.5
Sep,10,Sunday,5,6.5,0.2,13.3,3.9,76.4
Sep,10,Sunday,6,6,0.2,13.3,3.9,76.4
Sep,10,Sunday,7,6,0.2,13.3,3.9,74.4
Sep,10,Sunday,8,9.5,0.1,14,4.2,75.8
Sep,10,Sunday,9,12,0.1,23.6,7.3,78.5
Sep,10,Sunday,10,14,0.1,54.8,17.3,103.2
Sep,10,Sunday,11,16,0.1,86.3,27.8,115
Sep,10,Sunday,12,17,0,115,37.3,1063.6
Sep,10,Sunday,13,18,0,141.4,46.3,343.7
Sep,10,Sunday,14,18.8,0,173.7,57.3,157.2
Sep,10,Sunday,15,19,0,187.5,61.9,469
Sep,10,Sunday,16,19,0,181.2,59.9,160.1
Sep,10,Sunday,17,19.5,0,157.2,52.2,145.2
Sep,10,Sunday,18,19,0,124.4,41.1,123
Sep,10,Sunday,19,17,0.1,97.4,31.6,107.7
Sep,10,Sunday,20,16.4,0.1,87.2,28.2,103.8
Sep,10,Sunday,21,16,0.1,79,25.5,100.8
Sep,10,Sunday,22,16,0.1,72.8,23.5,98.5
Sep,10,Sunday,23,15.1,0.1,62.6,20,94.6
Sep,11,Monday,0,15,0.1,56.5,18,92.4
Sep,11,Monday,1,14,0.1,47.4,15,88.9
Sep,11,Monday,2,14,0.1,42.8,13.5,87.3
Sep,11,Monday,3,14,0.1,38.4,12.2,85.7
Sep,11,Monday,4,14,0.1,33.7,10.7,84
Sep,11,Monday,5,13.3,0.1,34.6,10.9,126.1
Sep,11,Monday,6,13,239.6,21.9,6.9,314.1
Sep,11,Monday,7,15,205.7,39.9,12.7,497.3
Sep,11,Monday,8,15.2,37.4,184.8,59.1,1058.2
Sep,11,Monday,9,15,24,223.1,71.3,1087.4
Sep,11,Monday,10,15,17.7,254.7,80.8,1096.9
Sep,11,Monday,11,16.1,14.5,295.2,93.8,1109.9
Sep,11,Monday,12,17,9.8,277.7,89,1950.3
Sep,11,Monday,13,17,7.9,357.5,111.3,1326.3
Sep,11,Monday,14,18.3,0,777.8,202.5,1215.3
Sep,11,Monday,15,17,7.1,380.1,116.1,1438.8
Sep,11,Monday,16,18,0,775.8,202.2,1214.9
Sep,11,Monday,17,18.1,0,550.7,159.4,840.1
Sep,11,Monday,18,17,27,111.4,36.2,538.6
Sep,11,Monday,19,15,60,81.7,26.1,530.4
Sep,11,Monday,20,13.5,70.5,40.4,12.7,428.9
Sep,11,Monday,21,14,73.5,33.3,10.5,408.1
Sep,11,Monday,22,13,0,20.1,6.3,117.5
Sep,11,Monday,23,12.5,0,15.4,4.8,74
Sep,12,Tuesday,0,12.2,0,14.8,4.6,73.8
Sep,12,Tuesday,1,12,0,14.6,4.6,73.7
Sep,12,Tuesday,2,11.1,0,14.5,4.5,77
Sep,12,Tuesday,3,11,0,14.4,4.4,76.9
Sep,12,Tuesday,4,11,0,14.3,4.4,76.9
Sep,12,Tuesday,5,11,0.1,14.6,4.5,118.9
Sep,12,Tuesday,6,11,127.1,15,4.6,311.8
Sep,12,Tuesday,7,11,103.9,23.4,7.2,491.8
Sep,12,Tuesday,8,11.7,53.9,191,59.3,1058.3
Sep,12,Tuesday,9,13,29.6,247.9,77.5,1093.7
Sep,12,Tuesday,10,14,27.7,275.5,86.5,1102.7
Sep,12,Tuesday,11,15,20,299.1,94.3,1110.4
Sep,12,Tuesday,12,16,14.4,243.7,78.1,1939.4
Sep,12,Tuesday,13,16,12.7,310.2,98.3,1313.3
Sep,12,Tuesday,14,16.2,11.5,321.6,101.9,1118
Sep,12,Tuesday,15,17,5.6,339.7,107.4,1430.1
Sep,12,Tuesday,16,15,17.9,305.2,96.2,1112.3
Sep,12,Tuesday,17,15.2,24.8,114.9,36.8,720.8
Sep,12,Tuesday,18,15,33.3,45.3,14.5,516.8
Sep,12,Tuesday,19,15,33.3,35.2,11.3,515.6
Sep,12,Tuesday,20,15.3,49.8,20.5,6.6,422.7
Sep,12,Tuesday,21,15,66.6,16.7,5.3,402.9
Sep,12,Tuesday,22,15,0,15.5,5,116
Sep,12,Tuesday,23,17.8,0,15.4,5,74.2
Sep,13,Wednesday,0,19,0,15.4,5.1,74.3
Sep,13,Wednesday,1,18,0,15.2,5,74.2
Sep,13,Wednesday,2,18,0,15.1,5,74.1
Sep,13,Wednesday,3,18,0,15.1,4.9,74.1
Sep,13,Wednesday,4,19,0,15,5,74.1
Sep,13,Wednesday,5,18.7,0,15.6,5.2,116.2
Sep,13,Wednesday,6,19,5,281.6,91.4,398.6
Sep,13,Wednesday,7,19,6.4,360,113,597.6
Sep,13,Wednesday,8,18.1,6.2,636.7,183.1,1182.1
Sep,13,Wednesday,9,19,0,698.5,195.5,1208.2
Sep,13,Wednesday,10,20,0,716.7,197.8,1210.6
Sep,13,Wednesday,11,18.4,0,704.4,195.6,1208.4
Sep,13,Wednesday,12,18,0.1,645.8,185.5,2046.8
Sep,13,Wednesday,13,19,0,773.5,202.5,1414.2
Sep,13,Wednesday,14,19,0,798.2,207.6,1220.4
Sep,13,Wednesday,15,20.1,0,840.7,219.3,1538.6
Sep,13,Wednesday,16,20,0,849.7,221.6,1234.4
Sep,13,Wednesday,17,19.9,0,617,178.7,859.4
Sep,13,Wednesday,18,19,0,474.3,139.2,638.2
Sep,13,Wednesday,19,16,18.4,62.5,20.1,524.5
Sep,13,Wednesday,20,16.2,24.3,33.9,10.9,427.1
Sep,13,Wednesday,21,15,49.1,24.4,7.8,405.4
Sep,13,Wednesday,22,15,0,16.5,5.3,116.4
Sep,13,Wednesday,23,14.2,0,15.2,4.8,74
Sep,14,Thursday,0,14,0,15.1,4.8,74
Sep,14,Thursday,1,14,0,15,4.7,73.9
Sep,14,Thursday,2,13.5,0,14.9,4.7,73.9
Sep,14,Thursday,3,14,0,14.8,4.7,73.9
Sep,14,Thursday,4,12,0,14.6,4.5,73.7
Sep,14,Thursday,5,13.8,0,15,4.7,115.8
Sep,14,Thursday,6,14,125.3,15.2,4.8,312
Sep,14,Thursday,7,15,49.8,21.9,7,491.5
Sep,14,Thursday,8,16.2,12.5,227.8,73.4,1072.5
Sep,14,Thursday,9,17,5.7,277.1,88.9,1105
Sep,14,Thursday,10,17,6.2,311.3,99.2,1115.3
Sep,14,Thursday,11,18.4,0,733.2,198.4,1211.1
Sep,14,Thursday,12,19,0,708.4,196.4,2054.3
Sep,14,Thursday,13,20,0,816.4,212.9,1424.6
Sep,14,Thursday,14,20.9,0,868.6,227,1239.8
Sep,14,Thursday,15,21,0,862.6,225.5,1544.8
Sep,14,Thursday,16,20,0,897.8,234.1,1246.9
Sep,14,Thursday,17,20,0,591.2,171.7,852.4
Sep,14,Thursday,18,19,0,455.7,134.1,633.1
Sep,14,Thursday,19,19,0,436.3,129.4,630.4
Sep,14,Thursday,20,18.3,0.7,359.2,112.4,528.6
Sep,14,Thursday,21,17,29.6,24.7,8,405.6
Sep,14,Thursday,22,15,0,15.7,5,116.1
Sep,14,Thursday,23,14.5,0,15.3,4.9,74
Sep,15,Friday,0,14,0,15.1,4.8,74
Sep,15,Friday,1,13,0,15,4.7,73.9
Sep,15,Friday,2,11.8,0,14.8,4.6,73.8
Sep,15,Friday,3,11,0,14.7,4.5,73.7
Sep,15,Friday,4,10,0,14.5,4.4,73.6
Sep,15,Friday,5,10.5,0,14.8,4.6,115.6
Sep,15,Friday,6,10,176.1,14.8,4.5,311.7
Sep,15,Friday,7,11,113.4,16.9,5.2,489.8
Sep,15,Friday,8,12.2,37.5,203.6,63.5,1062.5
Sep,15,Friday,9,14,27.3,271.6,85.4,1101.5
Sep,15,Friday,10,16,12.2,340.8,107.1,1123.2
Sep,15,Friday,11,16.6,7.7,388.6,117.7,1133.8
Sep,15,Friday,12,17,4.5,359.7,111.7,1973
Sep,15,Friday,13,18,0,845.5,219.3,1430.9
Sep,15,Friday,14,17.8,2.6,522.1,151.4,1167.5
Sep,15,Friday,15,18,0,866.1,224.6,1543.9
Sep,15,Friday,16,18,0,858.9,222.7,1235.5
Sep,15,Friday,17,19,0,642.6,185.2,865.9
Sep,15,Friday,18,17,12.2,131.9,42.8,545.2
Sep,15,Friday,19,16,21.5,107.1,34.5,538.8
Sep,15,Friday,20,15,41.2,70.6,22.6,438.7
Sep,15,Friday,21,12,92.7,47.6,14.8,412.4
Sep,15,Friday,22,11,0,36.5,11.3,123.2
Sep,15,Friday,23,10.7,0,30,9.2,79
Sep,16,Saturday,0,12,0,31.3,9.7,79.6
Sep,16,Saturday,1,11,0,26.6,8.2,77.9
Sep,16,Saturday,2,11.1,0,25.1,7.7,77.3
Sep,16,Saturday,3,11,0,22.4,6.9,79.8
Sep,16,Saturday,4,10,0,16.6,5.1,77.7
Sep,16,Saturday,5,9.4,0.1,14.5,4.4,76.9
Sep,16,Saturday,6,9,150.9,16.1,4.9,312.1
Sep,16,Saturday,7,9,206.5,15.2,4.6,312.1
Sep,16,Saturday,8,10.1,96.3,33.8,10.3,493
Sep,16,Saturday,9,11.2,97,45.1,13.9,509.1
Sep,16,Saturday,10,12.2,63.2,53.5,16.7,525.2
Sep,16,Saturday,11,13.3,81.2,84.7,26.7,535.2
Sep,16,Saturday,12,15,48.4,82.8,26.5,1338.3
Sep,16,Saturday,13,16,63.1,109.4,35.2,617.1
Sep,16,Saturday,14,15.7,32.9,116,37.3,420.3
Sep,16,Saturday,15,16,25.4,117,37.7,727.2
Sep,16,Saturday,16,16,21.1,103.4,33.3,416.3
Sep,16,Saturday,17,16,26.7,64.2,20.7,322.7
Sep,16,Saturday,18,15,0,64.6,20.6,110
Sep,16,Saturday,19,13,0,50.9,16,97.8
Sep,16,Saturday,20,11.8,0,42.9,13.3,94.8
Sep,16,Saturday,21,12,0,38,11.8,87.6
