Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW]
Sep,16,Saturday,22,12,0,34.3,10.7,84
Sep,16,Saturday,23,10.7,0.1,25.8,7.9,80.9
Sep,17,Sunday,0,9,0.1,17.4,5.3,77.9
Sep,17,Sunday,1,8,0.1,14.1,4.2,76.7
Sep,17,Sunday,2,6.5,0.1,13.3,4,76.4
Sep,17,Sunday,3,6,0.1,13.3,3.9,76.4
Sep,17,Sunday,4,6,0.2,13.3,3.9,76.4
Sep,17,Sunday,5,5.2,0.2,0,0,79
Sep,17,Sunday,6,5,0.2,0,0,78.5
Sep,17,Sunday,7,4,0.2,0,0,50
Sep,17,Sunday,8,6.4,0.2,14.1,4.2,75.8
Sep,17,Sunday,9,10,0.1,42.6,13,85
Sep,17,Sunday,10,12,0.1,80.6,25.1,112.1
Sep,17,Sunday,11,13.8,0.1,108.3,34.2,122.4
Sep,17,Sunday,12,15,0.1,124.1,39.6,1066.3
Sep,17,Sunday,13,16,0.1,123.6,39.8,336.5
Sep,17,Sunday,14,15.8,0.1,120.3,38.7,136.3
Sep,17,Sunday,15,16,0.1,112.9,36.4,440.2
Sep,17,Sunday,16,16,0.1,102.5,33,129.9
Sep,17,Sunday,17,16.3,0.1,88.4,28.5,118.7
Sep,17,Sunday,18,15,0.1,69.6,22.2,101.8
Sep,17,Sunday,19,13,0.1,52.7,16.6,90.7
Sep,17,Sunday,20,12.8,0.1,46.1,14.4,88.3
Sep,17,Sunday,21,13,0.1,42.1,13.2,86.9
Sep,17,Sunday,22,12,0.1,34.9,10.9,84.3
Sep,17,Sunday,23,12.1,0.1,31.2,9.7,83
Sep,18,Monday,0,11,0.1,24.7,7.6,80.6
Sep,18,Monday,1,10,0.1,18.4,5.6,78.3
Sep,18,Monday,2,9.5,0.2,14.4,4.4,76.9
Sep,18,Monday,3,9,0.2,0,0,52
Sep,18,Monday,4,9,0.2,0,0,52
Sep,18,Monday,5,9.2,0.2,13.4,4.1,118.4
Sep,18,Monday,6,9,306.9,13.9,4.2,311.4
Sep,18,Monday,7,10,280.7,18.9,5.8,490.3
Sep,18,Monday,8,10.1,62,102.3,31.3,1030.4
Sep,18,Monday,9,11,60.9,133.7,41.2,1057.3
Sep,18,Monday,10,12,39.3,169.6,52.8,1068.9
Sep,18,Monday,11,13.3,28.3,193,60.7,1076.8
Sep,18,Monday,12,14,26.5,158.9,50.3,1911.6
Sep,18,Monday,13,13,30.4,184.1,57.8,1272.8
Sep,18,Monday,14,12.4,39.6,183,57.1,1073.3
Sep,18,Monday,15,12,38.2,194.2,60.4,1383.1
Sep,18,Monday,16,12,38,196.9,61.3,1077.4
Sep,18,Monday,17,12,54.2,60.5,18.8,702.8
Sep,18,Monday,18,12,101.1,22.5,7,509.4
Sep,18,Monday,19,12,89.2,20,6.2,510.5
Sep,18,Monday,20,12.6,114.2,16.7,5.2,421.4
Sep,18,Monday,21,13,98.8,16.1,5,402.6
Sep,18,Monday,22,13,0,15,4.7,115.7
Sep,18,Monday,23,12.6,0,14.6,4.6,73.7
Sep,19,Tuesday,0,14,0,14.7,4.6,73.8
Sep,19,Tuesday,1,14,0,14.6,4.6,73.8
Sep,19,Tuesday,2,13.5,0,14.5,4.6,73.7
Sep,19,Tuesday,3,13,0,14.4,4.5,77
Sep,19,Tuesday,4,12,0,14.2,4.4,76.9
Sep,19,Tuesday,5,11.2,0.1,14.5,4.5,118.8
Sep,19,Tuesday,6,11,337,15,4.6,311.8
Sep,19,Tuesday,7,12,198.6,16.7,5.2,489.8
Sep,19,Tuesday,8,11.9,60.5,121.5,37.8,1036.8
Sep,19,Tuesday,9,13,29.2,188.2,59.1,1075.2
Sep,19,Tuesday,10,13,35.5,220.8,69.3,1085.4
Sep,19,Tuesday,11,14.4,24.3,275.4,86.7,1102.8
Sep,19,Tuesday,12,15,21.1,228.6,72.9,1934.2
Sep,19,Tuesday,13,15,17.4,299.6,94.5,1309.5
Sep,19,Tuesday,14,15.5,14.9,339.5,106.5,1122.6
Sep,19,Tuesday,15,15,16.5,360.2,110.6,1433.3
Sep,19,Tuesday,16,15,17.3,356.3,109.8,1125.9
Sep,19,Tuesday,17,14.8,25.9,143.7,45.8,729.8
Sep,19,Tuesday,18,14,39.5,59.5,18.8,521.2
Sep,19,Tuesday,19,11,77.8,33.6,10.4,514.7
Sep,19,Tuesday,20,9.6,98.6,18.7,5.7,421.8
Sep,19,Tuesday,21,9,124.1,16.5,5,402.6
Sep,19,Tuesday,22,8,0,15.3,4.6,115.6
Sep,19,Tuesday,23,7.3,0,14.8,4.4,76.9
Sep,20,Wednesday,0,7,0.1,14.7,4.4,76.9
Sep,20,Wednesday,1,5,0.1,0,0,78.8
Sep,20,Wednesday,2,5.6,0.1,0,0,80.7
Sep,20,Wednesday,3,6,0.1,14.3,4.2,76.7
Sep,20,Wednesday,4,5,0.1,0,0,78.7
Sep,20,Wednesday,5,4,0.1,0,0,119.2
Sep,20,Wednesday,6,3,433.4,0,0,311.4
Sep,20,Wednesday,7,3,317.7,0,0,488.9
Sep,20,Wednesday,8,6,102.9,61.8,18.2,1017.3
Sep,20,Wednesday,9,9,63.1,115.3,34.9,1051
Sep,20,Wednesday,10,10,52,137.1,41.9,1058
Sep,20,Wednesday,11,10.2,55.4,157.7,48.3,1064.4
Sep,20,Wednesday,12,10,55.3,106.8,32.7,1893.9
Sep,20,Wednesday,13,9,58.8,171,51.8,1266.8
Sep,20,Wednesday,14,9.2,54.4,179.6,54.5,1070.6
Sep,20,Wednesday,15,9,58.3,184.9,56,1378.6
Sep,20,Wednesday,16,8,64.7,178.6,53.6,1069.7
Sep,20,Wednesday,17,8,74.9,24.7,7.4,691.4
Sep,20,Wednesday,18,7,144.1,17,5.1,507.4
Sep,20,Wednesday,19,7,137,16.9,5,509.4
Sep,20,Wednesday,20,6.8,180.3,15.9,4.7,420.9
Sep,20,Wednesday,21,7,234.6,16.1,4.8,402.4
Sep,20,Wednesday,22,7,0,15,4.5,118.9
Sep,20,Wednesday,23,5.8,1.3,0,0,81.7
Sep,21,Thursday,0,6,2.3,14.5,4.3,76.8
Sep,21,Thursday,1,6.5,2.5,14.4,4.3,76.8
Sep,21,Thursday,2,7,2.7,14.3,4.3,76.8
Sep,21,Thursday,3,7,3,14.2,4.2,76.8
Sep,21,Thursday,4,7,3.5,14.2,4.2,76.7
Sep,21,Thursday,5,6.9,3.7,14.5,4.3,118.7
Sep,21,Thursday,6,7,388.1,14.6,4.4,311.5
Sep,21,Thursday,7,7,269.3,15.9,4.7,489.3
Sep,21,Thursday,8,7,104.9,34.5,10.3,1009.3
Sep,21,Thursday,9,7,92,58.2,17.3,1033.4
Sep,21,Thursday,10,8,64.3,94.3,28.3,1044.4
Sep,21,Thursday,11,9.5,57.3,155.1,47.2,1063.3
Sep,21,Thursday,12,10,53.4,150,45.8,1907.1
Sep,21,Thursday,13,12,38.7,270.2,83.7,1298.7
Sep,21,Thursday,14,13.1,31.7,316.5,98.4,1114.6
Sep,21,Thursday,15,14,25.6,340.3,105.7,1428.4
Sep,21,Thursday,16,14,25.6,339.8,105.6,1121.7
Sep,21,Thursday,17,13.7,31,123.6,39,723
Sep,21,Thursday,18,13,45.1,55.4,17.4,519.8
Sep,21,Thursday,19,11,92.7,43.1,13.3,517.6
Sep,21,Thursday,20,8.4,144.3,21,6.3,422.5
Sep,21,Thursday,21,6,200.2,16.9,5,402.6
Sep,21,Thursday,22,5,0,0,0,120.7
Sep,21,Thursday,23,4.4,0.1,0,0,77.8
Sep,22,Friday,0,4,0.1,0,0,77.4
Sep,22,Friday,1,4,0.2,0,0,77.3
Sep,22,Friday,2,3.2,0.3,0,0,76.8
Sep,22,Friday,3,3,0.3,0,0,76.7
Sep,22,Friday,4,4,0.3,0,0,77.3
Sep,22,Friday,5,4,0.3,0,0,119.2
Sep,22,Friday,6,4,396.5,0,0,312.1
Sep,22,Friday,7,5,281.6,0,0,491.1
Sep,22,Friday,8,6,102.6,71.2,21,1020.1
Sep,22,Friday,9,8,63.4,103.5,31.1,1047.2
Sep,22,Friday,10,10,65,146,44.6,1060.7
Sep,22,Friday,11,12.2,42.8,209.6,65.4,1081.5
Sep,22,Friday,12,14,24.2,208.6,66.1,1927.4
Sep,22,Friday,13,15,19.6,317.4,99.9,1314.9
Sep,22,Friday,14,16.6,7.8,380.3,115.9,1132
Sep,22,Friday,15,18,0,791.6,205.3,1524.6
Sep,22,Friday,16,18,0,789,204.6,1217.4
Sep,22,Friday,17,17.9,7.8,221.2,72.4,756.4
Sep,22,Friday,18,17,13.4,87.5,28.4,530.8
Sep,22,Friday,19,16,35.8,72.4,23.3,527.6
Sep,22,Friday,20,15.9,45.4,54.3,17.5,433.6
Sep,22,Friday,21,15,54.3,41.9,13.4,411
Sep,22,Friday,22,14,0,33.8,10.7,122.6
Sep,22,Friday,23,13,0,24.4,7.7,77.3
Sep,23,Saturday,0,13,0,23.1,7.2,76.8
Sep,23,Saturday,1,13,0,20.6,6.5,75.9
Sep,23,Saturday,2,13.4,0,20,6.3,75.7
Sep,23,Saturday,3,14,0,21,6.6,76.1
Sep,23,Saturday,4,14.3,0,19.4,6.1,75.5
Sep,23,Saturday,5,14.7,0,18.9,6,75.4
Sep,23,Saturday,6,15,174,18.7,6,313.2
Sep,23,Saturday,7,15,163.5,17.6,5.6,313.1
Sep,23,Saturday,8,15.1,87.7,39,12.5,495.1
Sep,23,Saturday,9,17,40.8,68.8,22.4,517.5
Sep,23,Saturday,10,19,0,432.9,128.7,633.9
Sep,23,Saturday,11,20.4,0,491.8,144.8,650
Sep,23,Saturday,12,20.7,0,431.1,129.3,1437.9
Sep,23,Saturday,13,21,0,451.2,134.1,712.6
Sep,23,Saturday,14,21.4,0,464.3,137.9,517.5
Sep,23,Saturday,15,21.7,0,477.2,141.6,827.8
Sep,23,Saturday,16,22,0,461,137.4,517
Sep,23,Saturday,17,22,0,384.3,120.1,418.8
Sep,23,Saturday,18,21,0,133,44.7,136.1
Sep,23,Saturday,19,19,0,113.7,37.5,121.5
Sep,23,Saturday,20,18,0,104.2,34.1,117.7
Sep,23,Saturday,21,17,0,88,28.6,102.8
Sep,23,Saturday,22,17,0,82.8,26.9,98.6
Sep,23,Saturday,23,17.4,0,79.6,25.9,97.6
Sep,24,Sunday,0,17,0,74.3,24.1,95.5
Sep,24,Sunday,1,17,0,67.5,21.9,93.1
Sep,24,Sunday,2,16.4,0,61.4,19.9,90.8
Sep,24,Sunday,3,16,0,55.8,18,88.7
Sep,24,Sunday,4,16,0,51.7,16.6,87.2
Sep,24,Sunday,5,15,0,42.2,13.5,83.7
Sep,24,Sunday,6,14,0,34.2,10.8,84.1
Sep,24,Sunday,7,13,0,34.2,10.7,82.1
Sep,24,Sunday,8,14.3,0,56.6,18,91.3
Sep,24,Sunday,9,16,0,73.3,23.6,96.6
Sep,24,Sunday,10,17,0,69,22.4,105.3
Sep,24,Sunday,11,19,0,80.9,26.7,110
Sep,24,Sunday,12,18,0,81.6,26.7,1047.9
Sep,24,Sunday,13,16,0,71.1,22.9,317
Sep,24,Sunday,14,15.4,0,80,25.6,121.2
Sep,24,Sunday,15,16,0,96.9,31.2,434
Sep,24,Sunday,16,15,0.1,86.1,27.5,123.4
Sep,24,Sunday,17,15.3,0.1,67.2,21.5,110.6
Sep,24,Sunday,18,14.9,0.1,44.9,14.3,92.8
Sep,24,Sunday,19,14.5,0.1,34.9,11.1,84.5
Sep,24,Sunday,20,14.1,0.1,28.4,9,82.1
Sep,24,Sunday,21,14,0.1,23.7,7.5,80.4
Sep,24,Sunday,22,13,0.1,14.7,4.6,77.1
Sep,24,Sunday,23,12.2,0.1,13.3,4.2,76.6
Sep,25,Monday,0,12,0.1,13.3,4.1,76.6
Sep,25,Monday,1,12,0.1,13.3,4.1,76.6
Sep,25,Monday,2,11.3,0.1,13.3,4.1,76.6
Sep,25,Monday,3,11,0.1,13.3,4.1,76.5
Sep,25,Monday,4,10,0.1,0,0,52
Sep,25,Monday,5,10,0.1,13.4,4.1,118.4
Sep,25,Monday,6,10,328.6,13.6,4.2,311.4
Sep,25,Monday,7,10,200.4,15.3,4.7,489.2
Sep,25,Monday,8,9.8,68.6,99.1,30.2,1029.3
Sep,25,Monday,9,12,48.4,126.7,39.4,1055.5
Sep,25,Monday,10,13,31.4,146.3,45.9,1062
Sep,25,Monday,11,12.1,44.9,173.4,54,1070.1
Sep,25,Monday,12,13,36.8,171.9,54,1915.3
Sep,25,Monday,13,15,20.7,282.4,89.2,1304.3
Sep,25,Monday,14,15.3,15.8,309.8,97.7,1113.8
Sep,25,Monday,15,15,20,307.8,96.9,1419.6
Sep,25,Monday,16,15,16.4,300.4,94.7,1110.8
Sep,25,Monday,17,14.4,26.5,112.1,35.6,719.6
Sep,25,Monday,18,13,65.1,38.9,12.2,514.6
Sep,25,Monday,19,12,76.3,30.6,9.5,513.8
Sep,25,Monday,20,11.3,115.6,17.8,5.5,421.7
Sep,25,Monday,21,10,160.2,16,4.9,402.5
Sep,25,Monday,22,9,0,14.9,4.5,115.5
Sep,25,Monday,23,8.5,0,14.4,4.4,76.9
Sep,26,Tuesday,0,8,0.1,14.3,4.3,76.8
Sep,26,Tuesday,1,8,0.1,14.3,4.3,76.8
Sep,26,Tuesday,2,8,0.1,14.2,4.3,76.7
Sep,26,Tuesday,3,7,0.1,14.1,4.2,76.7
Sep,26,Tuesday,4,5,0.1,0,0,78.6
Sep,26,Tuesday,5,6.4,0.1,14.3,4.2,118.6
Sep,26,Tuesday,6,6,411.5,14.6,4.3,311.5
Sep,26,Tuesday,7,4,246,0,0,489.6
Sep,26,Tuesday,8,5.9,103.9,74.1,21.8,1020.9
Sep,26,Tuesday,9,10,57.9,135.2,41.3,1057.4
Sep,26,Tuesday,10,11,49.2,191,58.9,1075
Sep,26,Tuesday,11,12,38.4,229.6,71.4,1087.5
Sep,26,Tuesday,12,13,33,196.5,61.7,1923
Sep,26,Tuesday,13,14,25.9,276.9,87,1302
Sep,26,Tuesday,14,14.3,24.4,287.6,90.4,1106.5
Sep,26,Tuesday,15,14,22.9,281.1,88.2,1410.9
Sep,26,Tuesday,16,14,25.4,279.3,87.7,1103.8
Sep,26,Tuesday,17,13.1,34.5,82,25.8,709.8
Sep,26,Tuesday,18,12,56,23.9,7.4,509.8
Sep,26,Tuesday,19,12,65.2,22.1,6.9,511.2
Sep,26,Tuesday,20,11.3,94.8,17,5.2,421.4
Sep,26,Tuesday,21,11,108.3,16.3,5,402.6
Sep,26,Tuesday,22,11,0,15.4,4.7,115.8
Sep,26,Tuesday,23,10.4,0,14.9,4.6,73.7
Sep,27,Wednesday,0,10,0,14.8,4.5,73.7
Sep,27,Wednesday,1,10,0,14.7,4.5,77
Sep,27,Wednesday,2,10,0,14.6,4.5,77
Sep,27,Wednesday,3,10,0.1,14.5,4.4,76.9
Sep,27,Wednesday,4,8,0.1,14.3,4.3,76.8
Sep,27,Wednesday,5,8,0.1,14.6,4.4,118.8
Sep,27,Wednesday,6,8,244.1,14.8,4.4,311.6
Sep,27,Wednesday,7,7,254.4,15.9,4.7,489.3
Sep,27,Wednesday,8,8.8,69.1,82.4,24.9,1024
Sep,27,Wednesday,9,11,53.6,139.6,43,1059.2
Sep,27,Wednesday,10,12,36.1,173,53.8,1069.9
Sep,27,Wednesday,11,13.5,25.7,217.7,68.6,1084.7
Sep,27,Wednesday,12,14,27.5,182.1,57.7,1919
Sep,27,Wednesday,13,14,25.4,261.5,82.3,1297.3
Sep,27,Wednesday,14,13.5,27.1,270.6,84.7,1100.9
Sep,27,Wednesday,15,13,31.5,267.2,83.4,1406
Sep,27,Wednesday,16,13,31.6,265.4,82.8,1099
Sep,27,Wednesday,17,12.2,40.2,70.9,22.1,706.1
Sep,27,Wednesday,18,11,60.8,19.1,5.9,508.3
Sep,27,Wednesday,19,9,101.2,17.1,5.2,509.5
Sep,27,Wednesday,20,7.7,129.1,16.2,4.8,421
Sep,27,Wednesday,21,7,186.4,15.9,4.7,402.3
Sep,27,Wednesday,22,7,0,15.2,4.5,115.6
Sep,27,Wednesday,23,7.1,0,14.8,4.4,76.9
Sep,28,Thursday,0,7,0.1,14.6,4.4,76.9
Sep,28,Thursday,1,7,0.1,14.5,4.3,76.8
Sep,28,Thursday,2,6.5,0.1,14.4,4.3,76.8
Sep,28,Thursday,3,6,1.2,14.3,4.2,76.7
Sep,28,Thursday,4,6,1.4,14.2,4.2,76.7
Sep,28,Thursday,5,6.3,1.6,14.5,4.3,118.7
Sep,28,Thursday,6,7,381,14.7,4.4,311.6
Sep,28,Thursday,7,7,287.4,15.8,4.7,489.3
Sep,28,Thursday,8,7.1,98.7,44.2,13.2,1012.2
Sep,28,Thursday,9,8,68,67.6,20.3,1036.4
Sep,28,Thursday,10,9,69.1,97.3,29.5,1045.6
Sep,28,Thursday,11,8.5,66.9,118,35.6,1051.7
Sep,28,Thursday,12,10,55,106.7,32.6,1893.9
Sep,28,Thursday,13,10,50.6,194,59.3,1274.3
Sep,28,Thursday,14,9.9,51.3,217.3,66.4,1082.5
Sep,28,Thursday,15,10,52.2,229.1,70,1392.7
Sep,28,Thursday,16,10,52.6,223,68.2,1084.3
Sep,28,Thursday,17,10.1,59,41.5,12.7,696.7
Sep,28,Thursday,18,10,86.2,17.5,5.3,507.7
Sep,28,Thursday,19,9,103.6,17.2,5.2,509.5
Sep,28,Thursday,20,8.6,138.4,16.2,4.9,421.1
Sep,28,Thursday,21,8,190.1,16.2,4.9,402.5
Sep,28,Thursday,22,7,0,15.1,4.5,118.9
Sep,28,Thursday,23,7.6,0,14.7,4.4,76.9
Sep,29,Friday,0,8,0,14.6,4.4,76.9
Sep,29,Friday,1,7,1.1,14.5,4.3,76.8
Sep,29,Friday,2,7.2,1.2,14.4,4.3,76.8
Sep,29,Friday,3,7,2.3,14.3,4.2,76.8
Sep,29,Friday,4,7,2.6,14.2,4.2,76.7
Sep,29,Friday,5,7.1,2.8,14.5,4.3,118.7
Sep,29,Friday,6,7,384.3,14.7,4.4,311.6
Sep,29,Friday,7,7,289.3,15.9,4.7,489.3
Sep,29,Friday,8,7.5,96,46.2,13.8,1012.9
Sep,29,Friday,9,7.7,77.9,70.9,21.2,1037.3
Sep,29,Friday,10,8,73.3,97.7,29.3,1045.5
Sep,29,Friday,11,9,58.1,142,43,1059.1
Sep,29,Friday,12,11,47,136.4,42.1,1903.4
Sep,29,Friday,13,11,46.6,214.9,66.3,1281.3
Sep,29,Friday,14,11.2,41.1,234.1,72.3,1088.4
Sep,29,Friday,15,11,42.5,235.4,72.5,1395.2
Sep,29,Friday,16,11,46.7,228.6,70.5,1086.6
Sep,29,Friday,17,10.5,53,43.6,13.4,697.4
Sep,29,Friday,18,9,91.3,17.4,5.3,507.6
Sep,29,Friday,19,7,150.2,17.2,5.1,509.4
Sep,29,Friday,20,7.2,191.7,16.3,4.9,421
Sep,29,Friday,21,8,200.9,16,4.8,402.4
Sep,29,Friday,22,8,0,15.2,4.6,115.6
Sep,29,Friday,23,7.6,0,14.7,4.4,76.9
Sep,30,Saturday,0,5,1.2,0,0,78.8
Sep,30,Saturday,1,5,1.4,0,0,78.8
Sep,30,Saturday,2,4.5,2.6,0,0,77.9
Sep,30,Saturday,3,5,2.9,0,0,78.7
Sep,30,Saturday,4,5,3.2,0,0,78.7
Sep,30,Saturday,5,5.3,3.4,0,0,79.4
Sep,30,Saturday,6,5,407.4,0,0,313.5
Sep,30,Saturday,7,6,401.5,14.2,4.2,311.6
Sep,30,Saturday,8,6.7,255.7,15.8,4.7,487.3
Sep,30,Saturday,9,8,210.7,16.3,4.9,500.1
Sep,30,Saturday,10,9,216,20.9,6.3,514.9
Sep,30,Saturday,11,10,212.7,33,10.1,518.7
Sep,30,Saturday,12,12,91.8,35.1,10.9,1322.8
Sep,30,Saturday,13,12,113.1,35.8,11.1,593
Sep,30,Saturday,14,11,108.3,31.1,9.6,392.6
Sep,30,Saturday,15,11,113.6,25.9,8,697.5
Sep,30,Saturday,16,12,96.6,23.9,7.4,390.4
Sep,30,Saturday,17,9.7,310.3,16.1,4.9,306.9
Sep,30,Saturday,18,9,0,14.8,4.5,95.1
Sep,30,Saturday,19,9,0.1,14.3,4.3,88
Sep,30,Saturday,20,8.6,0.1,14.1,4.3,87.9
Sep,30,Saturday,21,8.3,0.1,13.4,4,78.7
Sep,30,Saturday,22,7.9,0.1,13.4,4,76.5
Sep,30,Saturday,23,7.4,0.2,13.4,4,76.4
Oct,1,Sunday,0,6.6,0.2,13.3,4,76.4
Oct,1,Sunday,1,5.4,0.3,0,0,79.5
Oct,1,Sunday,2,4.1,0.4,0,0,77.3
Oct,1,Sunday,3,2.8,0.4,0,0,52
Oct,1,Sunday,4,1.6,0.5,0,0,52
Oct,1,Sunday,5,0.7,0.5,0,0,52
Oct,1,Sunday,6,-0.1,1.1,0,0,52
Oct,1,Sunday,7,-0.9,1.2,0,0,50
Oct,1,Sunday,8,0,0.6,0,0,51.1
Oct,1,Sunday,9,2,0.5,0,0,50.2
Oct,1,Sunday,10,5,0.4,0,0,63.6
Oct,1,Sunday,11,7.6,0.3,14.1,4.2,88.3
Oct,1,Sunday,12,9,0.3,18.8,5.7,1027.8
Oct,1,Sunday,13,8,0.3,25.5,7.6,300.1
Oct,1,Sunday,14,10.4,0.2,36.7,11.3,105.3
Oct,1,Sunday,15,10,0.3,38.8,11.9,412.5
Oct,1,Sunday,16,10,0.3,29.2,8.9,102.6
Oct,1,Sunday,17,9.2,0.3,19.3,5.9,93
Oct,1,Sunday,18,8,0.4,15.9,4.8,82
Oct,1,Sunday,19,7,0.5,13.8,4.1,76.6
Oct,1,Sunday,20,4.5,0.6,0,0,52
Oct,1,Sunday,21,3,1,0,0,52
Oct,1,Sunday,22,3,1,0,0,52
Oct,1,Sunday,23,1.4,1.2,0,0,52
Oct,2,Monday,0,0,1.4,0,0,52
Oct,2,Monday,1,1,1.4,0,0,52
Oct,2,Monday,2,-0.2,2.1,0,0,52
Oct,2,Monday,3,0,2.2,0,0,52
Oct,2,Monday,4,-1,7.4,0,0,52.1
Oct,2,Monday,5,-2,10.3,0,0,94
Oct,2,Monday,6,-2,556.9,0,0,310.3
Oct,2,Monday,7,-3,542.7,0,0,487.6
Oct,2,Monday,8,-2,452.6,0,0,1002.5
Oct,2,Monday,9,2,345.9,0,0,1021.2
Oct,2,Monday,10,6,157.2,42,12.4,1028.5
Oct,2,Monday,11,9.6,188.1,64.3,19.6,1035.7
Oct,2,Monday,12,11,152.6,67.9,20.9,1882.2
Oct,2,Monday,13,11,84.2,99.5,30.7,1245.7
Oct,2,Monday,14,12.2,46.9,123.2,38.4,1054.5
Oct,2,Monday,15,13,42.5,129.4,40.6,1363.3
Oct,2,Monday,16,13,35.3,123.1,38.6,1054.7
Oct,2,Monday,17,13,80.1,51.5,16.2,700.2
Oct,2,Monday,18,11,130,23.3,7.2,509.6
Oct,2,Monday,19,10,159.4,20.3,6.2,510.5
Oct,2,Monday,20,7.9,341.8,15.9,4.8,420.9
Oct,2,Monday,21,7,363.5,15.2,4.5,402.1
Oct,2,Monday,22,7,0,14.6,4.3,118.7
Oct,2,Monday,23,6.8,0.1,14.2,4.2,76.7
Oct,3,Tuesday,0,9,0.1,14.2,4.3,76.8
Oct,3,Tuesday,1,9,0.1,14.2,4.3,76.8
Oct,3,Tuesday,2,7.8,0.1,14.1,4.2,76.7
Oct,3,Tuesday,3,7,0.2,13.9,4.1,76.6
Oct,3,Tuesday,4,7,0.2,13.9,4.1,76.6
Oct,3,Tuesday,5,8,0.2,14.2,4.3,118.6
Oct,3,Tuesday,6,9,362.9,14.6,4.4,311.6
Oct,3,Tuesday,7,10,190.9,16.1,4.9,489.5
Oct,3,Tuesday,8,10,104.7,38.5,11.8,1010.8
Oct,3,Tuesday,9,11,69.5,58.4,18,1034.1
Oct,3,Tuesday,10,11,54.1,70.8,21.8,1038
Oct,3,Tuesday,11,12,45.8,93.4,29.1,1045.2
Oct,3,Tuesday,12,13,46.8,67.7,21.3,1882.6
Oct,3,Tuesday,13,13,36.3,135.2,42.4,1257.4
Oct,3,Tuesday,14,13.4,32.3,172.2,54.2,1070.3
Oct,3,Tuesday,15,14,25.4,207.7,65.8,1388.4
Oct,3,Tuesday,16,15,18.8,232.6,74.1,1090.2
Oct,3,Tuesday,17,15,28.2,45,14.4,698.4
Oct,3,Tuesday,18,13.5,62.8,17.7,5.6,508
Oct,3,Tuesday,19,12,122.3,17,5.3,509.6
Oct,3,Tuesday,20,11,118.2,16,4.9,421.1
Oct,3,Tuesday,21,11,150,16.2,5,402.6
Oct,3,Tuesday,22,11,0,15.1,4.7,115.7
Oct,3,Tuesday,23,10,0,14.7,4.5,73.7
Oct,4,Wednesday,0,10,0,14.6,4.5,77
Oct,4,Wednesday,1,10,0,14.5,4.4,76.9
Oct,4,Wednesday,2,10.4,0,14.5,4.4,76.9
Oct,4,Wednesday,3,11,0.1,14.4,4.4,76.9
Oct,4,Wednesday,4,12,0.1,14.4,4.5,77
Oct,4,Wednesday,5,12.3,0,14.7,4.6,119
Oct,4,Wednesday,6,13,277.5,14.8,4.7,311.8
Oct,4,Wednesday,7,13,191.5,15.9,5,489.6
Oct,4,Wednesday,8,14,51.5,93.8,29.7,1028.8
Oct,4,Wednesday,9,14,25.7,129.5,41,1057.1
Oct,4,Wednesday,10,14.9,22.6,171.1,54.6,1070.7
Oct,4,Wednesday,11,15.8,11.9,210,67.5,1083.6
Oct,4,Wednesday,12,16.5,10.1,192.6,62.3,1923.6
Oct,4,Wednesday,13,17.3,3.1,286.2,91.8,1306.8
Oct,4,Wednesday,14,18,0,703.6,195.3,1208.1
Oct,4,Wednesday,15,19,0,740.4,199.4,1518.7
Oct,4,Wednesday,16,19,0,740.8,199.5,1212.2
Oct,4,Wednesday,17,18.3,0,485.8,141.9,822.5
Oct,4,Wednesday,18,16,29.1,32.3,10.4,512.8
Oct,4,Wednesday,19,14,48.4,24.5,7.7,512.1
Oct,4,Wednesday,20,13,73.8,16.8,5.3,421.4
Oct,4,Wednesday,21,12,118.3,16.3,5.1,402.7
Oct,4,Wednesday,22,11,0,15.3,4.7,115.8
Oct,4,Wednesday,23,10,0,14.9,4.5,73.7
Oct,5,Thursday,0,11,0,14.8,4.6,73.7
Oct,5,Thursday,1,11,0,14.7,4.5,73.7
Oct,5,Thursday,2,10.9,0,14.6,4.5,77
Oct,5,Thursday,3,13,0,14.7,4.6,73.8
Oct,5,Thursday,4,14,0,14.6,4.6,73.8
Oct,5,Thursday,5,13.5,0,14.9,4.7,119.1
Oct,5,Thursday,6,13,181.1,15,4.7,311.9
Oct,5,Thursday,7,12,153.2,16.2,5.1,489.6
Oct,5,Thursday,8,13.2,29,157.4,49.5,1048.6
Oct,5,Thursday,9,16,12,224.5,72.3,1088.4
Oct,5,Thursday,10,18,1,662.4,190.1,1206.2
Oct,5,Thursday,11,20.4,0,762.3,202.3,1215.1
Oct,5,Thursday,12,23,0,785.2,206.7,2064.6
Oct,5,Thursday,13,24,0,954.7,252.7,1464.4
Oct,5,Thursday,14,24.2,0,1006.3,268.2,1281.1
Oct,5,Thursday,15,24,0,992.7,263.1,1582.5
Oct,5,Thursday,16,23,0,903.5,237.5,1250.3
Oct,5,Thursday,17,22.2,0,664.6,193.3,873.9
Oct,5,Thursday,18,21,0,511,150.4,649.4
Oct,5,Thursday,19,20,0,482.3,142,642.9
Oct,5,Thursday,20,15.8,36.4,59.1,19,435.1
Oct,5,Thursday,21,16,41.9,48,15.5,413.1
Oct,5,Thursday,22,16,0,49.8,16,128.5
Oct,5,Thursday,23,15,0,40,12.8,83
Oct,6,Friday,0,16,0,42.2,13.6,83.9
Oct,6,Friday,1,14,0,31.1,9.9,79.7
Oct,6,Friday,2,14.4,0,30.4,9.7,79.5
Oct,6,Friday,3,14,0,27.3,8.6,78.3
Oct,6,Friday,4,13,0,22.2,7,76.5
Oct,6,Friday,5,12,0,23.1,7.2,118.6
Oct,6,Friday,6,11,162.9,17,5.2,312.4
Oct,6,Friday,7,12,107.6,30.8,9.6,494.1
Oct,6,Friday,8,12.1,51.6,207.7,64.7,1063.8
Oct,6,Friday,9,14,22.9,268.6,84.4,1100.6
Oct,6,Friday,10,15,19.1,307.3,96.8,1112.9
Oct,6,Friday,11,16.2,9,340.3,107.1,1123.2
Oct,6,Friday,12,17,4.9,291.7,93.3,1954.6
Oct,6,Friday,13,17,5.1,367.2,113.3,1328.4
Oct,6,Friday,14,16.8,6.4,372.2,114.3,1130.4
Oct,6,Friday,15,17,5,370.1,114,1436.6
Oct,6,Friday,16,17,5.3,366.8,113.3,1129.4
Oct,6,Friday,17,15,19.2,135.5,43.3,727.3
Oct,6,Friday,18,15,30,52.6,16.8,519.2
Oct,6,Friday,19,13,50.5,36.4,11.4,515.8
Oct,6,Friday,20,13,63.4,20,6.3,422.4
Oct,6,Friday,21,9,132.1,16.5,5,402.6
Oct,6,Friday,22,9.5,0,15.3,4.7,115.7
Oct,6,Friday,23,10,0,15,4.6,73.7
Oct,7,Saturday,0,9,0,14.8,4.5,73.6
Oct,7,Saturday,1,8,0,14.6,4.4,76.9
Oct,7,Saturday,2,8,0,14.5,4.4,76.9
Oct,7,Saturday,3,7,0.1,14.4,4.3,76.8
Oct,7,Saturday,4,7,0.1,14.3,4.3,76.7
Oct,7,Saturday,5,7,0.1,14.2,4.2,76.7
Oct,7,Saturday,6,7,234.3,15,4.5,311.7
Oct,7,Saturday,7,6,381.3,14.3,4.2,311.7
Oct,7,Saturday,8,6,226.5,16.2,4.8,487.4
Oct,7,Saturday,9,7.5,213.5,17.7,5.3,500.5
Oct,7,Saturday,10,9,154.6,17.6,5.3,513.9
Oct,7,Saturday,11,11.1,103,23.3,7.2,515.8
Oct,7,Saturday,12,11.5,166.2,19.4,6,1317.9
Oct,7,Saturday,13,12,160.5,20,6.2,588.1
Oct,7,Saturday,14,12.7,160.4,18.6,5.8,388.8
Oct,7,Saturday,15,11.3,104.7,17.5,5.4,695
Oct,7,Saturday,16,10,148.3,16.5,5.1,388
Oct,7,Saturday,17,10.3,324.2,15.3,4.7,306.7
Oct,7,Saturday,18,10.9,0,14.4,4.4,91.6
Oct,7,Saturday,19,11.4,0,13.4,4.2,87.8
Oct,7,Saturday,20,12,0,13.6,4.2,87.8
Oct,7,Saturday,21,13,0,13.7,4.3,79
Oct,7,Saturday,22,13,0,13.6,4.3,76.7
Oct,7,Saturday,23,13,0,13.6,4.3,76.7
Oct,8,Sunday,0,13,0,13.5,4.2,76.7
Oct,8,Sunday,1,13,0.1,13.5,4.2,76.7
Oct,8,Sunday,2,12,0.1,13.4,4.2,76.6
Oct,8,Sunday,3,12,0.1,13.4,4.2,76.6
Oct,8,Sunday,4,12,0.1,13.4,4.2,76.6
Oct,8,Sunday,5,12,0.1,13.4,4.2,76.6
Oct,8,Sunday,6,11,0.1,13.4,4.1,76.6
Oct,8,Sunday,7,11,0.1,13.4,4.1,74.6
Oct,8,Sunday,8,12,0.1,13.4,4.2,75.7
Oct,8,Sunday,9,12,0.1,13.4,4.2,74.9
Oct,8,Sunday,10,13,0.1,13.4,4.2,88.3
Oct,8,Sunday,11,12.7,0.1,13.4,4.2,88.3
Oct,8,Sunday,12,13,0.1,14.7,4.6,1026.6
Oct,8,Sunday,13,12.8,0.1,15.7,4.9,296.9
Oct,8,Sunday,14,12.6,0.1,16.8,5.3,98.4
Oct,8,Sunday,15,13,0.1,17.9,5.6,405.4
Oct,8,Sunday,16,12,0.1,17.6,5.5,98.7
Oct,8,Sunday,17,11.8,0.1,14.3,4.4,91.4
Oct,8,Sunday,18,12,0.1,13.3,4.2,81.3
Oct,8,Sunday,19,12,0.2,13.3,4.2,76.6
Oct,8,Sunday,20,11,0.2,13.3,4.1,76.6
Oct,8,Sunday,21,10,1.3,13.3,4.1,76.5
Oct,8,Sunday,22,10,1.4,13.3,4.1,76.5
Oct,8,Sunday,23,9,1.7,0,0,52
Oct,9,Monday,0,10,1.6,13.3,4.1,76.5
Oct,9,Monday,1,10,2.5,13.3,4.1,76.5
Oct,9,Monday,2,9,3,0,0,52
Oct,9,Monday,3,8,4.3,0,0,52
Oct,9,Monday,4,8,4.6,0,0,52
Oct,9,Monday,5,7.8,4.8,13.4,4,118.4
Oct,9,Monday,6,7.4,334.6,13.4,4,311.2
Oct,9,Monday,7,7,327,14.4,4.3,488.8
Oct,9,Monday,8,7,207.7,19,5.7,1004.7
Oct,9,Monday,9,8,186.3,19.2,5.8,1021.9
Oct,9,Monday,10,8,153.8,19.5,5.9,1022
Oct,9,Monday,11,8.5,124.1,20.2,6.1,1022.2
Oct,9,Monday,12,9,136.5,19.4,5.9,1867.2
Oct,9,Monday,13,9,89.1,23.4,7.1,1222.1
Oct,9,Monday,14,9.6,66.3,31.4,9.6,1025.7
Oct,9,Monday,15,10,68.4,47.4,14.5,1337.2
Oct,9,Monday,16,10,57.8,55.2,16.9,1033
Oct,9,Monday,17,10.2,129.9,18.2,5.6,689.6
Oct,9,Monday,18,10,245.7,16.5,5,507.4
Oct,9,Monday,19,9,214.8,16.3,4.9,509.3
Oct,9,Monday,20,8,283.1,15.8,4.7,420.9
Oct,9,Monday,21,8,305.4,15.7,4.7,402.3
Oct,9,Monday,22,8,1.2,14.5,4.4,118.7
Oct,9,Monday,23,6.9,2.9,14.1,4.2,76.7
Oct,10,Tuesday,0,6,3.7,14,4.1,76.7
Oct,10,Tuesday,1,6,4.4,13.8,4.1,76.6
Oct,10,Tuesday,2,6,4.8,13.7,4,76.6
Oct,10,Tuesday,3,6,5.1,13.7,4,76.6
Oct,10,Tuesday,4,5,6.3,0,0,78.7
Oct,10,Tuesday,5,5,6.6,0,0,120.6
Oct,10,Tuesday,6,5,389.2,0,0,313.4
Oct,10,Tuesday,7,5,224.3,0,0,490.9
Oct,10,Tuesday,8,5,162,0,0,1006.3
Oct,10,Tuesday,9,6,113.9,22.9,6.7,1022.9
Oct,10,Tuesday,10,7,82.3,42.8,12.7,1028.8
Oct,10,Tuesday,11,8.6,67.1,77.2,23.3,1039.4
Oct,10,Tuesday,12,9,65.6,81.9,24.8,1886.1
Oct,10,Tuesday,13,10,47.2,164.4,50.3,1265.3
Oct,10,Tuesday,14,10.7,48.8,209.8,64.5,1080.6
Oct,10,Tuesday,15,11,41.9,228.3,70.4,1393
Oct,10,Tuesday,16,11,47.8,216.1,66.6,1082.8
Oct,10,Tuesday,17,11.4,50.8,56.1,17.4,701.4
Oct,10,Tuesday,18,10,104.3,22.5,6.9,509.3
Oct,10,Tuesday,19,9,125.9,19.2,5.8,510.1
Oct,10,Tuesday,20,8.9,170.1,16.5,5,421.2
Oct,10,Tuesday,21,9,180.9,16.1,4.9,402.5
Oct,10,Tuesday,22,9.6,0,15.1,4.6,115.7
Oct,10,Tuesday,23,10.2,0,14.8,4.5,73.7
Oct,11,Wednesday,0,11,0,14.7,4.5,73.7
Oct,11,Wednesday,1,10,0,14.6,4.5,77
Oct,11,Wednesday,2,11.3,0,14.6,4.5,77
Oct,11,Wednesday,3,11.6,0,14.5,4.5,77
Oct,11,Wednesday,4,12,0,14.4,4.5,77
Oct,11,Wednesday,5,12,0.1,14.7,4.6,119
Oct,11,Wednesday,6,13,235.5,15.2,4.8,312
Oct,11,Wednesday,7,13,147.4,16.5,5.2,489.7
Oct,11,Wednesday,8,13,57,125.9,39.5,1038.6
Oct,11,Wednesday,9,13,36.4,162.3,50.9,1067.1
Oct,11,Wednesday,10,13,36.4,200.6,63,1079.1
Oct,11,Wednesday,11,14,25.8,253.6,79.9,1096
Oct,11,Wednesday,12,15,19.2,249.3,79.2,1940.5
Oct,11,Wednesday,13,16,13.2,352.1,109.5,1324.5
Oct,11,Wednesday,14,15.9,11.6,366.2,112.5,1128.6
Oct,11,Wednesday,15,16,10.8,359.3,111,1433.7
Oct,11,Wednesday,16,16,13.1,341.5,107.2,1123.3
Oct,11,Wednesday,17,15.6,22.7,130.3,41.8,725.8
Oct,11,Wednesday,18,15,28.8,64.5,20.6,523
Oct,11,Wednesday,19,14,45.3,50.2,15.9,520.2
Oct,11,Wednesday,20,13.3,68.4,33,10.4,426.5
Oct,11,Wednesday,21,12,113.8,24.5,7.6,405.2
Oct,11,Wednesday,22,11,0,16.7,5.1,116.2
Oct,11,Wednesday,23,9.8,0,14.9,4.6,73.7
Oct,12,Thursday,0,11,0,14.9,4.6,73.8
Oct,12,Thursday,1,10,0,14.7,4.5,77
Oct,12,Thursday,2,9,0,14.5,4.4,76.9
Oct,12,Thursday,3,8,0.1,14.4,4.3,76.8
Oct,12,Thursday,4,8,0.1,14.3,4.3,76.8
Oct,12,Thursday,5,8,0.1,14.6,4.4,118.7
Oct,12,Thursday,6,8,245.8,14.8,4.5,311.6
Oct,12,Thursday,7,8,175.8,16.5,5,489.5
Oct,12,Thursday,8,8,74.3,100.3,30.1,1029.2
Oct,12,Thursday,9,8,62.2,128.9,38.7,1054.8
Oct,12,Thursday,10,8,72.1,147.9,44.4,1060.5
Oct,12,Thursday,11,8.1,59.1,165.3,49.7,1065.8
Oct,12,Thursday,12,9,56.5,133.3,40.4,1901.7
Oct,12,Thursday,13,9,57.9,203.9,61.8,1276.8
Oct,12,Thursday,14,9.2,51.3,214.8,65.2,1081.3
Oct,12,Thursday,15,9.6,52.8,215.6,65.7,1388.3
Oct,12,Thursday,16,10,49,225.7,69,1085.1
Oct,12,Thursday,17,9,67.8,40.5,12.3,696.3
Oct,12,Thursday,18,8,106.6,17.1,5.1,507.5
Oct,12,Thursday,19,7,154.5,17,5.1,509.4
Oct,12,Thursday,20,6,161.2,16.2,4.8,420.9
Oct,12,Thursday,21,7,164.1,15.8,4.7,402.3
Oct,12,Thursday,22,7,0,15.1,4.5,118.9
Oct,12,Thursday,23,7.2,0,14.7,4.4,76.9
Oct,13,Friday,0,7,0.1,14.5,4.3,76.8
Oct,13,Friday,1,7,0.2,14.4,4.3,76.8
Oct,13,Friday,2,7,0.2,14.4,4.3,76.8
Oct,13,Friday,3,7,1.1,14.3,4.2,76.8
Oct,13,Friday,4,7,1.3,14.2,4.2,76.7
Oct,13,Friday,5,7.1,1.5,14.5,4.3,118.7
Oct,13,Friday,6,7,381.9,14.7,4.4,311.6
Oct,13,Friday,7,7,287.3,15.8,4.7,489.2
Oct,13,Friday,8,6.8,104.1,42.2,12.5,1011.6
Oct,13,Friday,9,8,78.9,73.4,22,1038.2
Oct,13,Friday,10,8,78.2,78.1,23.5,1039.6
Oct,13,Friday,11,9.1,58.5,115.4,35,1051.1
Oct,13,Friday,12,10,60.6,95.5,29.2,1890.5
Oct,13,Friday,13,11,50.3,183,56.4,1271.5
Oct,13,Friday,14,12.8,30.6,245.4,76.7,1092.8
Oct,13,Friday,15,14,22.4,277.1,87,1409.7
Oct,13,Friday,16,14,23.9,262.6,82.6,1098.7
Oct,13,Friday,17,14.4,27.7,62.1,19.7,703.7
Oct,13,Friday,18,12,67.5,20.5,6.4,508.8
Oct,13,Friday,19,10,109,17.8,5.4,509.8
Oct,13,Friday,20,9.8,149.6,16.2,5,421.1
Oct,13,Friday,21,9,160,16.3,4.9,402.5
Oct,13,Friday,22,9,0,15.1,4.6,115.6
Oct,13,Friday,23,8.5,0,14.7,4.4,76.9
Oct,14,Saturday,0,8,0.1,14.6,4.4,76.9
Oct,14,Saturday,1,7,0.1,14.4,4.3,76.8
Oct,14,Saturday,2,6.8,0.2,14.3,4.3,76.7
Oct,14,Saturday,3,7,0.2,14.2,4.2,76.7
Oct,14,Saturday,4,7,1.2,14.2,4.2,76.7
Oct,14,Saturday,5,6.6,1.5,14.1,4.2,76.7
Oct,14,Saturday,6,6,391.7,14.5,4.3,311.5
Oct,14,Saturday,7,5,417.1,0,0,313.7
Oct,14,Saturday,8,5.1,248.6,0,0,489.4
Oct,14,Saturday,9,8,268.6,15.9,4.8,500
Oct,14,Saturday,10,10,217.9,16.9,5.2,513.7
Oct,14,Saturday,11,13.1,121.8,29.6,9.3,517.9
Oct,14,Saturday,12,16,65,43.7,14.1,1326
Oct,14,Saturday,13,17,82.9,63.3,20.6,602.5
Oct,14,Saturday,14,17.5,93.5,72.4,23.6,406.6
Oct,14,Saturday,15,18,0.6,246.9,80.3,769.8
Oct,14,Saturday,16,18,0.5,212.8,69.7,452.7
Oct,14,Saturday,17,17,83.8,25.1,8.2,310.2
Oct,14,Saturday,18,15,0,21.3,6.8,94.3
Oct,14,Saturday,19,13,0,16.6,5.2,85.6
Oct,14,Saturday,20,11.8,0,15.1,4.7,85
Oct,14,Saturday,21,11,0,14.3,4.4,79.1
Oct,14,Saturday,22,11,0,14,4.3,76.8
Oct,14,Saturday,23,8.5,0.1,13.4,4,76.5
Oct,15,Sunday,0,7,0.2,13.4,4,76.4
Oct,15,Sunday,1,8,0.2,13.4,4,76.5
Oct,15,Sunday,2,6.8,0.2,13.3,4,76.4
Oct,15,Sunday,3,6,0.3,13.3,3.9,76.4
Oct,15,Sunday,4,6,0.3,13.3,3.9,76.4
Oct,15,Sunday,5,6.7,0.3,13.3,4,76.4
Oct,15,Sunday,6,7,0.3,13.3,4,76.4
Oct,15,Sunday,7,7,0.3,13.3,4,74.5
Oct,15,Sunday,8,5.9,0.3,0,0,81.3
Oct,15,Sunday,9,8,0.3,13.3,4,74.7
Oct,15,Sunday,10,10.7,0.1,13.7,4.2,88.3
Oct,15,Sunday,11,13.4,0.1,26.6,8.4,93.1
Oct,15,Sunday,12,15,0.1,65.7,21,1045.1
Oct,15,Sunday,13,16,0.1,97.3,31.4,326.9
Oct,15,Sunday,14,16,0.1,108.5,34.9,132.1
Oct,15,Sunday,15,17,0.1,109.4,35.5,439.2
Oct,15,Sunday,16,17,0.1,86.1,28,124.1
Oct,15,Sunday,17,15.6,0.1,61.5,19.8,108.7
Oct,15,Sunday,18,14,0.1,49.6,15.7,94.4
Oct,15,Sunday,19,13,0.1,42.3,13.3,87
Oct,15,Sunday,20,11.8,0.2,34.9,10.9,84.2
Oct,15,Sunday,21,12,0.2,32.2,10,83.3
Oct,15,Sunday,22,14,0.1,34.7,11,84.4
Oct,15,Sunday,23,12.4,0.2,26.9,8.4,81.4
Oct,16,Monday,0,12,0.3,23.1,7.2,80.1
Oct,16,Monday,1,10.8,0.3,17.7,5.4,78.1
Oct,16,Monday,2,9.6,0.4,13.3,4.1,76.5
Oct,16,Monday,3,9,0.4,0,0,52
Oct,16,Monday,4,9,0.4,0,0,52
Oct,16,Monday,5,8.5,0.4,13.4,4,118.4
Oct,16,Monday,6,9,284.6,13.6,4.1,311.3
Oct,16,Monday,7,8.5,277.3,15.9,4.8,489.3
Oct,16,Monday,8,8,147.6,72,21.6,1020.7
Oct,16,Monday,9,9,111.6,87.7,26.6,1042.7
Oct,16,Monday,10,12,63.4,109.9,34.2,1050.3
Oct,16,Monday,11,14.3,41.9,125.3,39.8,1055.9
Oct,16,Monday,12,16,17,113,36.4,1897.7
Oct,16,Monday,13,18,0,535.5,155.2,1366.9
Oct,16,Monday,14,19.2,0,605.3,175.1,1187.9
Oct,16,Monday,15,19,0,615.2,177.7,1497
Oct,16,Monday,16,19,0,626.1,180.7,1193.4
Oct,16,Monday,17,18,0,382.9,117.3,798
Oct,16,Monday,18,17,50,34,11,513.4
Oct,16,Monday,19,14,119.5,21.9,6.9,511
Oct,16,Monday,20,13.3,149.5,16.1,5.1,421.2
Oct,16,Monday,21,12.6,147.2,16,5,402.6
Oct,16,Monday,22,12,0,14.8,4.6,115.6
Oct,16,Monday,23,11.2,0,14.4,4.5,73.6
Oct,17,Tuesday,0,11,0,14.4,4.4,73.6
Oct,17,Tuesday,1,12,0,14.3,4.5,73.6
Oct,17,Tuesday,2,12.3,0,14.3,4.5,77
Oct,17,Tuesday,3,13,0,14.3,4.5,77
Oct,17,Tuesday,4,11,0.1,14.1,4.4,76.8
Oct,17,Tuesday,5,11.2,0.1,14.4,4.5,118.8
Oct,17,Tuesday,6,11,336.5,14.9,4.6,311.8
Oct,17,Tuesday,7,11,222.1,16.1,5,489.5
Oct,17,Tuesday,8,10.5,62.3,67.1,20.6,1019.7
Oct,17,Tuesday,9,10,51,89.3,27.3,1043.4
Oct,17,Tuesday,10,11,52.8,130.7,40.3,1056.4
Oct,17,Tuesday,11,11.2,47.4,147.7,45.6,1061.7
Oct,17,Tuesday,12,11.1,47.7,96.3,29.7,1891
Oct,17,Tuesday,13,11,46.5,164.9,50.9,1265.9
Oct,17,Tuesday,14,10.5,49.7,167.6,51.5,1067.6
Oct,17,Tuesday,15,9,57.3,156.9,47.5,1370.2
Oct,17,Tuesday,16,8.8,66.2,162.3,49.1,1065.2
Oct,17,Tuesday,17,8.6,72.2,22.4,6.7,690.8
Oct,17,Tuesday,18,9,113.5,17.1,5.2,507.6
Oct,17,Tuesday,19,9,138.5,17,5.1,509.5
Oct,17,Tuesday,20,8.3,183,15.9,4.8,421
Oct,17,Tuesday,21,8,226.6,16,4.8,402.4
Oct,17,Tuesday,22,8,0,14.9,4.5,115.5
Oct,17,Tuesday,23,7.9,0.1,14.5,4.4,76.9
Oct,18,Wednesday,0,8,1.1,14.5,4.3,76.9
Oct,18,Wednesday,1,7,2.4,14.3,4.3,76.8
Oct,18,Wednesday,2,6.9,3,14.2,4.2,76.8
Oct,18,Wednesday,3,7,3.3,14.2,4.2,76.7
Oct,18,Wednesday,4,7,3.5,14.1,4.2,76.7
Oct,18,Wednesday,5,7,3.8,14.4,4.3,118.7
Oct,18,Wednesday,6,7,386.7,14.5,4.3,311.5
Oct,18,Wednesday,7,7,275.6,15.6,4.7,489.2
Oct,18,Wednesday,8,7.6,106.6,35.1,10.5,1009.6
Oct,18,Wednesday,9,8,85.3,54.3,16.3,1032.4
Oct,18,Wednesday,10,9,67.9,78.8,23.9,1040
Oct,18,Wednesday,11,9.4,55.4,113.5,34.5,1050.6
Oct,18,Wednesday,12,10,57.6,112.9,34.5,1895.8
Oct,18,Wednesday,13,10,49.9,207.5,63.4,1278.4
Oct,18,Wednesday,14,11,44.7,244.8,75.4,1091.5
Oct,18,Wednesday,15,12,37.6,265.5,82.3,1404.9
Oct,18,Wednesday,16,12,37.2,246.1,76.4,1092.5
Oct,18,Wednesday,17,10.5,58.2,51.9,15.9,700
Oct,18,Wednesday,18,9,99,21.3,6.5,508.8
Oct,18,Wednesday,19,8,149.2,18.3,5.5,509.8
Oct,18,Wednesday,20,6.8,209.4,16.3,4.8,421
Oct,18,Wednesday,21,6,272.9,15.9,4.7,402.3
Oct,18,Wednesday,22,6,0.1,14.9,4.4,118.8
Oct,18,Wednesday,23,6.2,0.1,14.5,4.3,76.8
Oct,19,Thursday,0,6,0.2,14.4,4.2,76.7
Oct,19,Thursday,1,6,0.2,14.3,4.2,76.7
Oct,19,Thursday,2,5.5,0.2,0,0,80.2
Oct,19,Thursday,3,6,0.2,14.1,4.2,76.7
Oct,19,Thursday,4,7,0.2,14.1,4.2,76.7
Oct,19,Thursday,5,6.8,0.3,14.4,4.3,118.6
Oct,19,Thursday,6,8,370.6,14.7,4.4,311.6
Oct,19,Thursday,7,8,241.1,16,4.8,489.3
Oct,19,Thursday,8,8,102.3,55.7,16.7,1015.8
Oct,19,Thursday,9,9,74,80.1,24.3,1040.4
Oct,19,Thursday,10,10,59.6,108.1,33,1049.2
Oct,19,Thursday,11,11.2,49.2,143.7,44.4,1060.5
Oct,19,Thursday,12,12,41.8,108.8,33.8,1895.1
Oct,19,Thursday,13,13,33,196.1,61.5,1276.6
Oct,19,Thursday,14,14,27.3,219,69.3,1085.5
Oct,19,Thursday,15,15,18.3,235.1,74.9,1397.5
Oct,19,Thursday,16,14,27.5,220.5,69.8,1085.9
Oct,19,Thursday,17,15,27.7,50.7,16.2,700.2
Oct,19,Thursday,18,14,64.1,18.1,5.7,508.1
Oct,19,Thursday,19,14,61.5,18,5.7,510
Oct,19,Thursday,20,14,90.4,16.5,5.2,421.4
Oct,19,Thursday,21,14,135.1,16.4,5.2,402.8
Oct,19,Thursday,22,13,0,15.3,4.8,115.9
Oct,19,Thursday,23,11,0,14.8,4.6,73.7
Oct,20,Friday,0,10,0,14.7,4.5,73.6
Oct,20,Friday,1,9,0.1,14.5,4.4,76.9
Oct,20,Friday,2,9,1,14.4,4.4,76.9
Oct,20,Friday,3,8,1.4,14.3,4.3,76.8
Oct,20,Friday,4,8,1.6,14.2,4.3,76.8
Oct,20,Friday,5,8,2.6,14.5,4.4,118.8
Oct,20,Friday,6,8,266.8,14.7,4.4,311.6
Oct,20,Friday,7,8,243.9,15.9,4.8,489.3
Oct,20,Friday,8,8,78.5,56.2,16.9,1015.9
Oct,20,Friday,9,8,78.2,79.8,24,1040.1
Oct,20,Friday,10,8,75.9,112.1,33.7,1049.8
Oct,20,Friday,11,8.9,54.2,147.8,44.7,1060.8
Oct,20,Friday,12,10,52.2,114.1,34.9,1896.2
Oct,20,Friday,13,11,47.2,190.5,58.7,1273.7
Oct,20,Friday,14,10.7,46.4,219.3,67.4,1083.6
Oct,20,Friday,15,11,42.8,243.9,75.1,1397.8
Oct,20,Friday,16,9,56.6,198.9,60.2,1076.4
Oct,20,Friday,17,8.8,68.7,34.2,10.3,694.3
Oct,20,Friday,18,8,104.8,17.1,5.1,507.5
Oct,20,Friday,19,7,172.3,17,5.1,509.4
Oct,20,Friday,20,6.8,162.3,16,4.7,420.9
Oct,20,Friday,21,6,269.5,16.1,4.7,402.3
Oct,20,Friday,22,6,0,14.9,4.4,118.8
Oct,20,Friday,23,5.2,0.1,0,0,79.3
Oct,21,Saturday,0,5,0.2,0,0,78.7
Oct,21,Saturday,1,5,1.3,0,0,78.7
Oct,21,Saturday,2,7.2,1.1,14.3,4.3,76.8
Oct,21,Saturday,3,7,1.3,14.2,4.2,76.7
Oct,21,Saturday,4,7,1.5,14.1,4.2,76.7
Oct,21,Saturday,5,7,2.6,14.1,4.2,76.7
Oct,21,Saturday,6,5,415,0,0,313.4
Oct,21,Saturday,7,4,423.1,0,0,312.3
Oct,21,Saturday,8,5.5,256.3,0,0,490.6
Oct,21,Saturday,9,5,279.4,0,0,501.6
Oct,21,Saturday,10,6,251.9,15.9,4.7,513.2
Oct,21,Saturday,11,6.5,213.1,16.3,4.8,513.4
Oct,21,Saturday,12,7,341,15.2,4.5,1316.4
Oct,21,Saturday,13,8,299.3,16.1,4.8,586.7
Oct,21,Saturday,14,8,307.2,15.1,4.5,387.5
Oct,21,Saturday,15,8,333.6,14.9,4.5,694
Oct,21,Saturday,16,7,360.3,14.3,4.3,387.2
Oct,21,Saturday,17,7.3,392.1,13.6,4,306.1
Oct,21,Saturday,18,6,0.2,0,0,70
Oct,21,Saturday,19,6,0.2,13.3,3.9,87.5
Oct,21,Saturday,20,5.8,0.2,0,0,92.5
Oct,21,Saturday,21,6,0.2,13.3,3.9,78.6
Oct,21,Saturday,22,5,1.3,0,0,78.5
Oct,21,Saturday,23,3.8,1.8,0,0,77
Oct,22,Sunday,0,3,3.2,0,0,52
Oct,22,Sunday,1,3,3.6,0,0,52
Oct,22,Sunday,2,3.3,4.6,0,0,52
Oct,22,Sunday,3,4,5.1,0,0,77.2
Oct,22,Sunday,4,4,5.6,0,0,77.2
Oct,22,Sunday,5,3.3,7,0,0,52.1
Oct,22,Sunday,6,3,7.9,0,0,52.1
Oct,22,Sunday,7,3,8.4,0,0,50.1
Oct,22,Sunday,8,3,6.9,0,0,51.2
Oct,22,Sunday,9,3,3.7,0,0,50.3
Oct,22,Sunday,10,3,2,0,0,63.6
Oct,22,Sunday,11,5,0.6,0,0,63.6
Oct,22,Sunday,12,7,0.5,13.3,4,1025.9
Oct,22,Sunday,13,8,0.4,13.3,4,295.9
Oct,22,Sunday,14,9.2,0.3,13.3,4,97.1
Oct,22,Sunday,15,9,0.4,13.3,4,403.6
Oct,22,Sunday,16,10,0.4,13.3,4.1,97.1
Oct,22,Sunday,17,6.8,0.8,0,0,66.4
Oct,22,Sunday,18,6,0.9,0,0,56.6
Oct,22,Sunday,19,6,2.1,0,0,52
Oct,22,Sunday,20,6,4.4,0,0,52
Oct,22,Sunday,21,6,6.1,0,0,52
Oct,22,Sunday,22,5,8.7,0,0,52.1
Oct,22,Sunday,23,5.4,10,0,0,52.1
Oct,23,Monday,0,5,11.7,0,0,52.1
Oct,23,Monday,1,6,11.4,0,0,52.1
Oct,23,Monday,2,5.6,13.3,0,0,52.1
Oct,23,Monday,3,6,13.9,0,0,52.1
Oct,23,Monday,4,6,15,0,0,52.2
Oct,23,Monday,5,5.6,16.1,0,0,122.5
Oct,23,Monday,6,6,371.1,13.4,3.9,311.1
Oct,23,Monday,7,6,331,13.9,4.1,488.7
Oct,23,Monday,8,5.8,342.7,0,0,1008.9
Oct,23,Monday,9,6,208.2,18.7,5.5,1021.6
Oct,23,Monday,10,6,293.9,18.8,5.6,1021.7
Oct,23,Monday,11,7,247.5,19.3,5.8,1021.9
Oct,23,Monday,12,7,247.2,18.6,5.5,1866.8
Oct,23,Monday,13,7,194,19.6,5.8,1220.9
Oct,23,Monday,14,8,172.5,20.3,6.1,1022.2
Oct,23,Monday,15,8,154.8,20.3,6.1,1328.7
Oct,23,Monday,16,8,149.9,20.4,6.1,1022.2
Oct,23,Monday,17,7.6,255.7,17.5,5.2,689.2
Oct,23,Monday,18,7,355.7,16,4.8,507.1
Oct,23,Monday,19,7,329.5,16.3,4.8,509.2
Oct,23,Monday,20,7,399.7,15.1,4.5,420.6
Oct,23,Monday,21,7,395,15.1,4.5,402.1
Oct,23,Monday,22,7,2.9,14.3,4.3,118.6
Oct,23,Monday,23,4.8,5.3,0,0,78.3
Oct,24,Tuesday,0,3,7.4,0,0,76.7
Oct,24,Tuesday,1,2,8.8,0,0,76.3
Oct,24,Tuesday,2,1.4,10.9,0,0,76.2
Oct,24,Tuesday,3,1,13.2,0,0,76.2
Oct,24,Tuesday,4,0,16.6,0,0,76
Oct,24,Tuesday,5,-0.4,18.8,0,0,117.9
Oct,24,Tuesday,6,-1,550.8,0,0,310.4
Oct,24,Tuesday,7,-2,537,0,0,487.7
Oct,24,Tuesday,8,-2,350.9,0,0,1002.5
Oct,24,Tuesday,9,0,265.3,0,0,1019.9
Oct,24,Tuesday,10,2,176,0,0,1020.9
Oct,24,Tuesday,11,5.2,161.4,53.7,15.7,1031.8
Oct,24,Tuesday,12,8,126.9,68.7,20.6,1881.9
Oct,24,Tuesday,13,9,105.3,97.9,29.7,1244.7
Oct,24,Tuesday,14,10.2,91.1,114.7,35.1,1051.2
Oct,24,Tuesday,15,10,80.3,113.6,34.7,1357.4
Oct,24,Tuesday,16,10,76.4,118.9,36.3,1052.5
Oct,24,Tuesday,17,9,145.5,34,10.3,694.3
Oct,24,Tuesday,18,6,225.5,17.7,5.2,507.6
Oct,24,Tuesday,19,5,225.7,0,0,511
Oct,24,Tuesday,20,4,298.7,0,0,421.2
Oct,24,Tuesday,21,4,288.6,0,0,402.6
Oct,24,Tuesday,22,3,0.2,0,0,118.6
Oct,24,Tuesday,23,3,0.3,0,0,76.7
Oct,25,Wednesday,0,3,0.3,0,0,76.7
Oct,25,Wednesday,1,3,0.8,0,0,76.7
Oct,25,Wednesday,2,4,0.8,0,0,77.3
Oct,25,Wednesday,3,4,1.6,0,0,77.3
Oct,25,Wednesday,4,3,2.2,0,0,76.6
Oct,25,Wednesday,5,2,2.7,0,0,118.1
Oct,25,Wednesday,6,1,457.6,0,0,310.7
Oct,25,Wednesday,7,0,453,0,0,488
Oct,25,Wednesday,8,-0.3,243.5,0,0,1002.8
Oct,25,Wednesday,9,1,188.5,0,0,1020.9
Oct,25,Wednesday,10,3,155.4,0,0,1024.4
Oct,25,Wednesday,11,4.9,134.9,107.5,31.3,1047.5
Oct,25,Wednesday,12,8,120.3,128.2,38.5,1899.8
Oct,25,Wednesday,13,8,90.4,177.2,53.2,1268.2
Oct,25,Wednesday,14,8,89.2,192.5,57.8,1073.9
Oct,25,Wednesday,15,8,69.8,185.7,55.7,1378.4
Oct,25,Wednesday,16,8,69.7,171.9,51.6,1067.7
Oct,25,Wednesday,17,6.8,120.4,58,17.2,701.2
Oct,25,Wednesday,18,5,212,0,0,510.8
Oct,25,Wednesday,19,3,233.9,0,0,509.4
Oct,25,Wednesday,20,2,276.2,0,0,420.1
Oct,25,Wednesday,21,1,332.1,0,0,401.3
Oct,25,Wednesday,22,3,0.2,0,0,118.6
Oct,25,Wednesday,23,2.8,0.3,0,0,76.6
Oct,26,Thursday,0,3,0.3,0,0,76.7
Oct,26,Thursday,1,3,0.8,0,0,76.7
Oct,26,Thursday,2,3,0.9,0,0,76.7
Oct,26,Thursday,3,3,1.8,0,0,76.6
Oct,26,Thursday,4,3,2.1,0,0,76.6
Oct,26,Thursday,5,3,2.4,0,0,118.6
Oct,26,Thursday,6,3,406.6,0,0,311.4
Oct,26,Thursday,7,4,338,0,0,489.6
Oct,26,Thursday,8,4.6,169.3,0,0,1007.6
Oct,26,Thursday,9,6,139.3,50.1,14.8,1030.9
Oct,26,Thursday,10,6,141.5,63.3,18.7,1034.8
Oct,26,Thursday,11,5,132.1,65.9,19.2,1035.3
Oct,26,Thursday,12,6,122.6,43.2,12.7,1874
Oct,26,Thursday,13,6,99.9,86.4,25.4,1240.5
Oct,26,Thursday,14,6,106.4,93,27.4,1043.5
Oct,26,Thursday,15,6,107.3,102.9,30.3,1353
Oct,26,Thursday,16,7,88.7,117.2,34.9,1051
Oct,26,Thursday,17,7,127.7,19.6,5.8,689.8
Oct,26,Thursday,18,7,194.1,17.1,5.1,507.5
Oct,26,Thursday,19,8,178.5,16.8,5,509.4
Oct,26,Thursday,20,8.6,229.5,16,4.8,421
Oct,26,Thursday,21,8,265.7,15.9,4.8,402.4
Oct,26,Thursday,22,9,0.1,15,4.5,118.9
Oct,26,Thursday,23,10,0.1,14.6,4.5,77
Oct,27,Friday,0,10,0.1,14.5,4.4,76.9
Oct,27,Friday,1,11,0.1,14.5,4.5,77
Oct,27,Friday,2,11,0.2,14.4,4.5,77
Oct,27,Friday,3,11,1.1,14.4,4.4,76.9
Oct,27,Friday,4,11,1.2,14.3,4.4,76.9
Oct,27,Friday,5,10,2.9,14.5,4.4,118.8
Oct,27,Friday,6,10,287.6,14.7,4.5,311.7
Oct,27,Friday,7,10,216.7,15.9,4.9,489.4
Oct,27,Friday,8,9.8,106.4,57.2,17.5,1016.5
Oct,27,Friday,9,10,83.5,76.9,23.5,1039.6
Oct,27,Friday,10,10,80.5,86.1,26.3,1042.4
Oct,27,Friday,11,10.2,63.7,124.4,38.1,1054.2
Oct,27,Friday,12,11.3,51.5,133.3,41.2,1902.5
Oct,27,Friday,13,12.5,35.1,234.4,73.2,1288.2
Oct,27,Friday,14,13.6,28.3,266.4,83.5,1099.7
Oct,27,Friday,15,13.5,25.6,271,84.9,1407.5
Oct,27,Friday,16,13.4,26.7,245.9,77.2,1093.3
Oct,27,Friday,17,13.3,45.4,71.5,22.5,706.5
Oct,27,Friday,18,12,82.9,27.8,8.7,511
Oct,27,Friday,19,10,143.8,23,7,511.4
Oct,27,Friday,20,9.8,154.7,17.2,5.3,421.4
Oct,27,Friday,21,9,182.7,16,4.9,402.5
Oct,27,Friday,22,7,0.1,15,4.5,118.8
Oct,27,Friday,23,8,0.1,14.6,4.4,76.9
Oct,28,Saturday,0,7,0.2,14.5,4.3,76.8
Oct,28,Saturday,1,8,0.2,14.4,4.3,76.8
Oct,28,Saturday,2,9,0.2,14.4,4.4,76.9
Oct,28,Saturday,3,8,0.2,14.3,4.3,76.8
Oct,28,Saturday,4,9,0.2,14.2,4.3,76.8
Oct,28,Saturday,5,8.3,0.2,14.1,4.2,76.7
Oct,28,Saturday,6,8,237.3,14.9,4.5,311.7
Oct,28,Saturday,7,9,230.4,14.7,4.4,311.9
Oct,28,Saturday,8,8.8,207,16.5,5,487.6
Oct,28,Saturday,9,10,179.9,17.7,5.4,500.6
Oct,28,Saturday,10,11,166.7,17.2,5.3,513.9
Oct,28,Saturday,11,11.8,153.1,30.4,9.4,518
Oct,28,Saturday,12,13,158.2,47,14.8,1326.7
Oct,28,Saturday,13,14,142.7,68.9,21.8,603.7
Oct,28,Saturday,14,14,151.9,68.5,21.7,404.7
Oct,28,Saturday,15,13,188.6,55.1,17.3,706.8
Oct,28,Saturday,16,12,132.7,27.5,8.6,391.6
Oct,28,Saturday,17,10.5,303.7,16.9,5.2,307.2
Oct,28,Saturday,18,9,0,15.6,4.7,95.3
Oct,28,Saturday,19,7,0.2,14.7,4.4,88
Oct,28,Saturday,20,7,0.2,14.5,4.3,87.9
Oct,28,Saturday,21,7,0.2,13.8,4.1,78.8
Oct,28,Saturday,22,7,0.2,13.4,4,76.4
Oct,28,Saturday,23,8,0.2,13.4,4,76.5
Oct,29,Sunday,0,8.1,0.2,13.4,4,76.5
Oct,29,Sunday,1,8.1,0.2,13.4,4,76.5
Oct,29,Sunday,2,8.2,0.3,13.4,4,76.5
Oct,29,Sunday,3,8,0.3,13.4,4,76.5
Oct,29,Sunday,4,6,0.4,13.3,3.9,76.4
Oct,29,Sunday,5,4,1,0,0,77.2
Oct,29,Sunday,6,3,1.8,0,0,52
Oct,29,Sunday,7,4,1.9,0,0,50
Oct,29,Sunday,8,4,1.9,0,0,51.1
Oct,29,Sunday,9,4,2,0,0,50.3
Oct,29,Sunday,10,5,0.5,0,0,63.6
Oct,29,Sunday,11,4.8,0.6,0,0,63.6
Oct,29,Sunday,12,5,0.6,0,0,1001.4
Oct,29,Sunday,13,5,0.6,0,0,271.4
Oct,29,Sunday,14,5,0.6,0,0,72.5
Oct,29,Sunday,15,5,1.5,0,0,379.1
Oct,29,Sunday,16,4,4.4,0,0,72.6
Oct,29,Sunday,17,4.7,6.6,0,0,66.5
Oct,29,Sunday,18,5,8.5,0,0,56.8
Oct,29,Sunday,19,4,13.4,0,0,52.1
Oct,29,Sunday,20,4.3,14.3,0,0,52.2
Oct,29,Sunday,21,4,17.4,0,0,52.2
Oct,29,Sunday,22,4,19.2,0,0,52.2
Oct,29,Sunday,23,4,26.1,0,0,52.3
Oct,30,Monday,0,3,36.1,0,0,52.5
Oct,30,Monday,1,3.2,43.2,0,0,52.6
Oct,30,Monday,2,3,49.7,0,0,52.7
Oct,30,Monday,3,3,54.8,0,0,52.7
Oct,30,Monday,4,3,59.6,0,0,52.8
Oct,30,Monday,5,3,56.5,0,0,94.6
Oct,30,Monday,6,2,519.7,0,0,286.7
Oct,30,Monday,7,2.2,453.7,0,0,488.4
Oct,30,Monday,8,2.6,375.2,0,0,1003.4
Oct,30,Monday,9,2.9,371,0,0,1020.6
Oct,30,Monday,10,3.3,273.7,0,0,1020.9
Oct,30,Monday,11,4,224.7,0,0,1021.6
Oct,30,Monday,12,5,231.7,0,0,1868.2
Oct,30,Monday,13,5.7,188.9,0,0,1224.8
Oct,30,Monday,14,6,186.4,19.5,5.7,1021.9
Oct,30,Monday,15,6,182.3,19.8,5.8,1328.5
Oct,30,Monday,16,5,172.8,0,0,1023.3
Oct,30,Monday,17,5,303.6,0,0,690.8
Oct,30,Monday,18,5,406.7,0,0,508.9
Oct,30,Monday,19,3.7,408.7,0,0,509.1
Oct,30,Monday,20,3,429.7,0,0,420.4
Oct,30,Monday,21,2,439.6,0,0,401.5
Oct,30,Monday,22,0.8,7.5,0,0,117.9
Oct,30,Monday,23,1,9.5,0,0,76.1
Oct,31,Tuesday,0,0,11.2,0,0,76
Oct,31,Tuesday,1,0.2,13.1,0,0,76
Oct,31,Tuesday,2,1,14.2,0,0,76.2
Oct,31,Tuesday,3,0,19.4,0,0,76.1
Oct,31,Tuesday,4,0.3,21.7,0,0,76.1
Oct,31,Tuesday,5,0,22.9,0,0,118
Oct,31,Tuesday,6,0,536.2,0,0,310.5
Oct,31,Tuesday,7,1,455.5,0,0,488.1
Oct,31,Tuesday,8,2,251,0,0,1003.3
Oct,31,Tuesday,9,3,239.4,0,0,1020.9
Oct,31,Tuesday,10,6,183.5,20,5.9,1022
Oct,31,Tuesday,11,7,168.9,20.6,6.1,1022.3
Oct,31,Tuesday,12,8,158.3,20,6,1867.3
Oct,31,Tuesday,13,9.1,130.8,28.1,8.5,1223.5
Oct,31,Tuesday,14,8,141.2,30.6,9.2,1025.3
Oct,31,Tuesday,15,5,163.8,0,0,1331
Oct,31,Tuesday,16,5.4,149,42.1,12.3,1028.5
Oct,31,Tuesday,17,5,208.5,0,0,690.9
Oct,31,Tuesday,18,5,300.7,0,0,509.1
Oct,31,Tuesday,19,5.3,294.9,0,0,511.7
Oct,31,Tuesday,20,5.9,320.2,15.8,4.7,420.8
Oct,31,Tuesday,21,6.4,322.1,15.5,4.6,402.2
Oct,31,Tuesday,22,7.2,3.1,14.7,4.4,118.8
Oct,31,Tuesday,23,8.3,3.3,14.4,4.3,76.9
Nov,1,Wednesday,0,9.7,2.9,14.4,4.4,76.9
Nov,1,Wednesday,1,11.2,2.6,14.4,4.4,77
Nov,1,Wednesday,2,12.6,2.1,14.4,4.5,77
Nov,1,Wednesday,3,13.5,2,14.4,4.5,77.1
Nov,1,Wednesday,4,14,1.2,14.3,4.5,77
Nov,1,Wednesday,5,14.2,2,14.3,4.5,77.1
Nov,1,Wednesday,6,14.5,1.9,14.2,4.5,77
Nov,1,Wednesday,7,14,1.2,14.2,4.5,77
Nov,1,Wednesday,8,12,1.2,14.1,4.4,77.2
Nov,1,Wednesday,9,12.8,0.1,14.1,4.4,76
Nov,1,Wednesday,10,13.7,0.1,14.2,4.5,88.6
Nov,1,Wednesday,11,14,0.1,14.2,4.5,88.6
Nov,1,Wednesday,12,14.4,0.1,14.2,4.5,1026.5
Nov,1,Wednesday,13,14.7,0.1,15.4,4.9,296.9
Nov,1,Wednesday,14,14.1,0.1,15.8,5,98.9
Nov,1,Wednesday,15,13.4,0.1,16,5,406.7
Nov,1,Wednesday,16,12.8,0.2,16.3,5.1,102.1
Nov,1,Wednesday,17,12.1,0.3,13.7,4.3,94.3
Nov,1,Wednesday,18,11.3,0.3,13.5,4.2,83.3
Nov,1,Wednesday,19,10.6,0.3,13.5,4.2,76.6
Nov,1,Wednesday,20,11,0.3,13.5,4.2,76.6
Nov,1,Wednesday,21,10,1.4,13.5,4.1,76.6
Nov,1,Wednesday,22,9.8,1.6,13.4,4.1,76.6
Nov,1,Wednesday,23,9.5,2.6,13.4,4.1,76.6
Nov,2,Thursday,0,9.1,2.9,13.4,4.1,76.6
Nov,2,Thursday,1,8.8,3.6,13.4,4,76.6
Nov,2,Thursday,2,8.5,4.1,13.4,4,76.5
Nov,2,Thursday,3,8.1,5.1,13.4,4,76.5
Nov,2,Thursday,4,7.8,5.6,13.3,4,76.5
Nov,2,Thursday,5,7.4,5.9,13.5,4,118.4
Nov,2,Thursday,6,7,354.9,13.5,4,311.2
Nov,2,Thursday,7,6.6,334.5,14.6,4.3,490.8
Nov,2,Thursday,8,7.3,187.4,21.3,6.3,1006.6
Nov,2,Thursday,9,8,165.5,19.6,5.9,1022.8
Nov,2,Thursday,10,8.6,140.9,21.1,6.4,1022.5
Nov,2,Thursday,11,9,133.5,26.3,8,1024.1
Nov,2,Thursday,12,9.2,126.7,22.2,6.7,1868
Nov,2,Thursday,13,9.5,89.8,42.9,13.1,1228.1
Nov,2,Thursday,14,9.7,90,56.4,17.2,1034.1
Nov,2,Thursday,15,10,82.9,65,19.9,1344.5
Nov,2,Thursday,16,9.3,82.8,74.5,22.6,1042.6
Nov,2,Thursday,17,9,142,18.2,5.5,692.6
Nov,2,Thursday,18,8.2,246.8,16.6,5,509.3
Nov,2,Thursday,19,7.4,209.9,16.5,4.9,509.3
Nov,2,Thursday,20,6.8,282.4,15.8,4.7,420.9
Nov,2,Thursday,21,6.2,306.6,15.3,4.5,402.1
Nov,2,Thursday,22,5.6,1.2,0,0,122.6
Nov,2,Thursday,23,5.4,2.6,0,0,79.8
Nov,3,Friday,0,5.1,3,0,0,78.9
Nov,3,Friday,1,4.9,3.7,0,0,78.4
Nov,3,Friday,2,4,4.5,0,0,77.3
Nov,3,Friday,3,3,6.3,0,0,76.7
Nov,3,Friday,4,2.1,7.9,0,0,76.4
Nov,3,Friday,5,2,8.5,0,0,118.2
Nov,3,Friday,6,1.4,447.6,0,0,310.8
Nov,3,Friday,7,0.9,417.1,0,0,490.1
Nov,3,Friday,8,2.4,192.6,0,0,1004.9
Nov,3,Friday,9,4,176.5,0,0,1024.9
Nov,3,Friday,10,5.5,145.9,81.6,23.9,1040
Nov,3,Friday,11,6.6,108.4,104.5,31,1047.1
Nov,3,Friday,12,7.7,102.2,85,25.4,1886.7
Nov,3,Friday,13,8.8,69.2,133.2,40.3,1255.3
Nov,3,Friday,14,8.3,72.1,140.5,42.3,1059.2
Nov,3,Friday,15,7.8,70.9,130.1,39,1363.6
Nov,3,Friday,16,7.3,82.6,130.7,39,1059
Nov,3,Friday,17,6.3,115.4,32.4,9.6,696.7
Nov,3,Friday,18,5.3,230.3,0,0,512
Nov,3,Friday,19,4.3,210.2,0,0,509.8
Nov,3,Friday,20,3.3,257.7,0,0,420.7
Nov,3,Friday,21,2.4,327.9,0,0,401.7
Nov,3,Friday,22,1.4,0.2,0,0,118
Nov,3,Friday,23,1.2,0.3,0,0,76.1
Nov,4,Saturday,0,1.1,0.8,0,0,76.1
Nov,4,Saturday,1,0.9,1,0,0,76
Nov,4,Saturday,2,0,2.2,0,0,75.8
Nov,4,Saturday,3,0.6,2.5,0,0,75.9
Nov,4,Saturday,4,1.2,3.8,0,0,76.1
Nov,4,Saturday,5,0.9,6.5,0,0,76
Nov,4,Saturday,6,0.5,460.2,0,0,310.6
Nov,4,Saturday,7,0.2,464,0,0,312.8
Nov,4,Saturday,8,1.1,394.5,0,0,487.5
Nov,4,Saturday,9,2.1,370.3,0,0,500
Nov,4,Saturday,10,3,321.6,0,0,513.2
Nov,4,Saturday,11,4,307,0,0,514.9
Nov,4,Saturday,12,4.5,338.3,0,0,1318.6
Nov,4,Saturday,13,5.1,334.6,0,0,590.9
Nov,4,Saturday,14,4.6,329.1,0,0,390.7
Nov,4,Saturday,15,4,353.6,0,0,696.4
Nov,4,Saturday,16,3.5,357.7,0,0,391.4
Nov,4,Saturday,17,2.9,385.9,0,0,309.2
Nov,4,Saturday,18,2.2,0.3,0,0,96.3
Nov,4,Saturday,19,1.6,0.4,0,0,63.1
Nov,4,Saturday,20,1.3,0.5,0,0,63.1
Nov,4,Saturday,21,1,1,0,0,54.2
Nov,4,Saturday,22,0.6,3.4,0,0,52
Nov,4,Saturday,23,0.3,7.6,0,0,52.1
Nov,5,Sunday,0,0.1,9.3,0,0,52.1
Nov,5,Sunday,1,-0.2,11.5,0,0,52.1
Nov,5,Sunday,2,-0.4,20.1,0,0,52.2
Nov,5,Sunday,3,-0.6,27.7,0,0,52.4
Nov,5,Sunday,4,-0.8,39.4,0,0,52.5
Nov,5,Sunday,5,-0.8,47.6,0,0,52.6
Nov,5,Sunday,6,-0.8,53.1,0,0,52.7
Nov,5,Sunday,7,-0.8,50.3,0,0,52.7
Nov,5,Sunday,8,0,42.2,0,0,52.8
Nov,5,Sunday,9,1.7,37.6,0,0,75.7
Nov,5,Sunday,10,3.5,27.1,0,0,90.1
Nov,5,Sunday,11,4.5,22.9,0,0,94.5
Nov,5,Sunday,12,5.5,16.1,63.7,18.7,1043
Nov,5,Sunday,13,6.5,11.8,71.1,21,315.6
Nov,5,Sunday,14,6.2,19.5,56.5,16.7,112.6
Nov,5,Sunday,15,6,28.7,37,10.9,413.9
Nov,5,Sunday,16,4.1,39.2,0,0,104.6
Nov,5,Sunday,17,3.4,44.6,0,0,96.3
Nov,5,Sunday,18,2.7,52,0,0,84.5
Nov,5,Sunday,19,2,61.4,0,0,77.4
Nov,5,Sunday,20,1.7,65.4,0,0,77.1
Nov,5,Sunday,21,1.5,69,0,0,77
Nov,5,Sunday,22,1.2,72.6,0,0,53
Nov,5,Sunday,23,1,75.7,0,0,53
Nov,6,Monday,0,0.8,78.7,0,0,53.1
Nov,6,Monday,1,0.6,81.2,0,0,53.1
Nov,6,Monday,2,0.3,84.7,0,0,53.2
Nov,6,Monday,3,0,87.5,0,0,53.2
Nov,6,Monday,4,-0.3,90.5,0,0,53.3
Nov,6,Monday,5,-0.4,85.6,0,0,95
Nov,6,Monday,6,-0.6,623.9,0,0,310.4
Nov,6,Monday,7,-0.7,537.5,0,0,489.8
Nov,6,Monday,8,0.7,370,0,0,1006
Nov,6,Monday,9,2.1,313.3,0,0,1025
Nov,6,Monday,10,3.5,306.1,116.7,33.6,1049.7
Nov,6,Monday,11,5,306.1,146.7,42.8,1058.9
Nov,6,Monday,12,7,292.9,152.7,45.4,1906.7
Nov,6,Monday,13,8.3,234.6,173.3,52.1,1267.2
Nov,6,Monday,14,7.9,197.5,161,48.3,1065.2
Nov,6,Monday,15,7.4,152.2,132.5,39.5,1364.1
Nov,6,Monday,16,7,155.2,124.3,37,1057
Nov,6,Monday,17,5.7,302.3,70.3,20.7,707.8
Nov,6,Monday,18,4.5,347.9,0,0,512.8
Nov,6,Monday,19,3.2,336.8,0,0,510.5
Nov,6,Monday,20,2.6,349,0,0,420.8
Nov,6,Monday,21,2,364.6,0,0,401.7
Nov,6,Monday,22,0.7,1.9,0,0,117.8
Nov,6,Monday,23,0.5,2.4,0,0,75.9
Nov,7,Tuesday,0,0.4,3.4,0,0,75.9
Nov,7,Tuesday,1,0.2,4.8,0,0,75.9
Nov,7,Tuesday,2,0.5,5.3,0,0,76
Nov,7,Tuesday,3,0.7,8,0,0,76
Nov,7,Tuesday,4,1,11.6,0,0,76.1
Nov,7,Tuesday,5,0.8,12.3,0,0,118
Nov,7,Tuesday,6,0.7,505.8,0,0,310.7
Nov,7,Tuesday,7,0.5,444.3,0,0,490
Nov,7,Tuesday,8,1.7,257.6,0,0,1007.1
Nov,7,Tuesday,9,3,178.5,0,0,1026.4
Nov,7,Tuesday,10,5.7,140.5,136.4,40.1,1056.2
Nov,7,Tuesday,11,7,128.5,170.2,50.6,1066.7
Nov,7,Tuesday,12,8.3,136.3,179.6,54.1,1915.4
Nov,7,Tuesday,13,9.6,115.7,211.4,64.4,1279.4
Nov,7,Tuesday,14,8.9,126.5,196.6,59.5,1076.4
