Month,Day,Week day,Hour,Dry-Bulb Temp (°C),Heating Load (kW),Chiller Output (kW),Chiller Input (kW),Total Building Electric [kW]
Nov,7,Tuesday,15,8.1,135.2,167.5,50.3,1374.9
Nov,7,Tuesday,16,7.4,140.6,161.6,48.2,1068.2
Nov,7,Tuesday,17,6,182.1,80.8,23.8,710.9
Nov,7,Tuesday,18,4,223.6,0,0,512.5
Nov,7,Tuesday,19,2.5,231,0,0,510.2
Nov,7,Tuesday,20,2,297.3,0,0,420.7
Nov,7,Tuesday,21,2.1,337,0,0,401.9
Nov,7,Tuesday,22,2.3,0.7,0,0,118.3
Nov,7,Tuesday,23,1.7,1.6,0,0,76.2
Nov,8,Wednesday,0,1.1,2.2,0,0,76
Nov,8,Wednesday,1,0.5,2.7,0,0,75.9
Nov,8,Wednesday,2,1.2,3.5,0,0,76.1
Nov,8,Wednesday,3,2,4.2,0,0,76.3
Nov,8,Wednesday,4,2.7,4.6,0,0,76.5
Nov,8,Wednesday,5,2.3,5.3,0,0,118.3
Nov,8,Wednesday,6,1.9,421.4,0,0,311
Nov,8,Wednesday,7,1.5,391.3,0,0,490.2
Nov,8,Wednesday,8,3,169.8,0,0,1007.5
Nov,8,Wednesday,9,4,159,0,0,1025.5
Nov,8,Wednesday,10,6.4,133.8,67.7,20,1036.2
Nov,8,Wednesday,11,6.6,128.7,73.1,21.7,1037.8
Nov,8,Wednesday,12,6.9,139.9,51.2,15.2,1876.5
Nov,8,Wednesday,13,7.1,138.8,88.9,26.5,1241.5
Nov,8,Wednesday,14,7,132.2,93.5,27.8,1044.7
Nov,8,Wednesday,15,6.6,125.1,95,28.1,1352.8
Nov,8,Wednesday,16,6.2,129.6,97.7,28.9,1048.9
Nov,8,Wednesday,17,6.1,168.5,19.8,5.8,693
Nov,8,Wednesday,18,6,243.1,16.9,5,509.3
Nov,8,Wednesday,19,5.8,194.8,0,0,514
Nov,8,Wednesday,20,5.9,285.7,16,4.7,420.9
Nov,8,Wednesday,21,6,253.4,15.7,4.6,402.2
Nov,8,Wednesday,22,6.1,0.2,14.7,4.3,118.7
Nov,8,Wednesday,23,6.1,1.7,14.3,4.2,76.7
Nov,9,Thursday,0,6.2,2,14.2,4.2,76.7
Nov,9,Thursday,1,6.2,3.9,14.2,4.2,76.7
Nov,9,Thursday,2,6,4.6,14.1,4.1,76.7
Nov,9,Thursday,3,5.9,5.4,0,0,82.4
Nov,9,Thursday,4,5.8,6,0,0,81.6
Nov,9,Thursday,5,5.8,6.4,0,0,123.6
Nov,9,Thursday,6,5.8,393.3,0,0,316.3
Nov,9,Thursday,7,5.8,264.8,0,0,495.9
Nov,9,Thursday,8,6,164.3,27.7,8.2,1008.4
Nov,9,Thursday,9,6.1,140.2,34.4,10.1,1027
Nov,9,Thursday,10,6.3,147.6,38.9,11.5,1027.6
Nov,9,Thursday,11,6.6,134.7,50,14.8,1030.9
Nov,9,Thursday,12,7,143.8,34,10.1,1871.4
Nov,9,Thursday,13,7,130.3,75.7,22.5,1237.5
Nov,9,Thursday,14,6.5,121,78.8,23.3,1040.2
Nov,9,Thursday,15,6,117,75.7,22.3,1346.9
Nov,9,Thursday,16,6.1,119.6,87.7,25.9,1045.9
Nov,9,Thursday,17,6,175.8,18.6,5.5,692.6
Nov,9,Thursday,18,5.8,233.2,0,0,514
Nov,9,Thursday,19,5.7,239.5,0,0,513.6
Nov,9,Thursday,20,6,288.4,16,4.7,420.9
Nov,9,Thursday,21,5.8,323.8,0,0,407.1
Nov,9,Thursday,22,5.7,4.3,0,0,123.3
Nov,9,Thursday,23,5.7,5.9,0,0,81.4
Nov,10,Friday,0,5.6,6.7,0,0,80.8
Nov,10,Friday,1,5.6,7.3,0,0,80.8
Nov,10,Friday,2,5.3,8.9,0,0,79.5
Nov,10,Friday,3,5,9.7,0,0,78.7
Nov,10,Friday,4,5.4,10.5,0,0,79.8
Nov,10,Friday,5,5.1,11.9,0,0,121
Nov,10,Friday,6,4.8,400.3,0,0,313
Nov,10,Friday,7,4.5,286.4,0,0,492
Nov,10,Friday,8,4.5,201.5,0,0,1007.5
Nov,10,Friday,9,4.5,182.6,0,0,1024.6
Nov,10,Friday,10,4.5,166.6,0,0,1024.4
Nov,10,Friday,11,4.7,152.6,0,0,1025.4
Nov,10,Friday,12,5,175,0,0,1869.8
Nov,10,Friday,13,4.3,150.6,0,0,1224.1
Nov,10,Friday,14,4,144.3,0,0,1025.9
Nov,10,Friday,15,4,137.9,0,0,1333.9
Nov,10,Friday,16,4.1,132,0,0,1029.6
Nov,10,Friday,17,3,212.9,0,0,691.8
Nov,10,Friday,18,1.9,318.2,0,0,508.3
Nov,10,Friday,19,0.8,326.6,0,0,508
Nov,10,Friday,20,0.6,356.9,0,0,419.7
Nov,10,Friday,21,0.3,422,0,0,401.1
Nov,10,Friday,22,0.1,11.5,0,0,117.9
Nov,10,Friday,23,-0.1,14,0,0,76
Nov,11,Saturday,0,-0.2,15.3,0,0,76
Nov,11,Saturday,1,-0.4,16.5,0,0,76
Nov,11,Saturday,2,-0.7,17.8,0,0,76
Nov,11,Saturday,3,-1.1,19.7,0,0,76
Nov,11,Saturday,4,-1.4,21.6,0,0,75.9
Nov,11,Saturday,5,-2,24.4,0,0,75.9
Nov,11,Saturday,6,-2,26.8,0,0,76
Nov,11,Saturday,7,-1.8,27.5,0,0,76
Nov,11,Saturday,8,-1,25,0,0,76.3
Nov,11,Saturday,9,-0.7,27.1,0,0,75.1
Nov,11,Saturday,10,-0.4,23.6,0,0,87.7
Nov,11,Saturday,11,0,23.8,0,0,87.8
Nov,11,Saturday,12,0,23.3,0,0,1025.6
Nov,11,Saturday,13,-0.4,29.8,0,0,295.6
Nov,11,Saturday,14,-0.2,35.3,0,0,97.6
Nov,11,Saturday,15,-0.1,44,0,0,405.4
Nov,11,Saturday,16,0.1,49.8,0,0,101
Nov,11,Saturday,17,-0.1,59.4,0,0,94.2
Nov,11,Saturday,18,-0.2,69,0,0,83.4
Nov,11,Saturday,19,-0.4,77.4,0,0,76.8
Nov,11,Saturday,20,0,82.7,0,0,77
Nov,11,Saturday,21,-0.3,93,0,0,77.1
Nov,11,Saturday,22,-0.6,108,0,0,53.5
Nov,11,Saturday,23,-0.8,122.8,0,0,53.7
Nov,12,Sunday,0,-1.1,136.3,0,0,53.9
Nov,12,Sunday,1,-1.3,148.2,0,0,54.1
Nov,12,Sunday,2,-1.7,160.1,0,0,54.3
Nov,12,Sunday,3,-2,168.9,0,0,54.4
Nov,12,Sunday,4,-2.4,177.9,0,0,54.5
Nov,12,Sunday,5,-3,188.1,0,0,54.7
Nov,12,Sunday,6,-3,192.1,0,0,54.7
Nov,12,Sunday,7,-2.6,190.5,0,0,54.7
Nov,12,Sunday,8,-2,174.3,0,0,54.8
Nov,12,Sunday,9,-2,154.6,0,0,53.2
Nov,12,Sunday,10,-1.9,119.4,0,0,65.3
Nov,12,Sunday,11,-1.3,86,0,0,64.8
Nov,12,Sunday,12,-0.8,66.7,0,0,1002.4
Nov,12,Sunday,13,-0.2,65.1,0,0,272.4
Nov,12,Sunday,14,-0.7,76.8,0,0,74.4
Nov,12,Sunday,15,-1.3,102.8,0,0,382.5
Nov,12,Sunday,16,-1.8,116,0,0,78.1
Nov,12,Sunday,17,-2.4,135.9,0,0,71.5
Nov,12,Sunday,18,-3,153.2,0,0,60.8
Nov,12,Sunday,19,-3.6,166.7,0,0,54.4
Nov,12,Sunday,20,-3.8,173.7,0,0,54.5
Nov,12,Sunday,21,-3.9,179.8,0,0,54.6
Nov,12,Sunday,22,-4.1,186.9,0,0,54.7
Nov,12,Sunday,23,-4.1,193.6,0,0,54.8
Nov,13,Monday,0,-4.1,198.4,0,0,54.8
Nov,13,Monday,1,-4.1,202.6,0,0,54.9
Nov,13,Monday,2,-4.6,232.2,0,0,55.3
Nov,13,Monday,3,-5.1,252.2,0,0,55.6
Nov,13,Monday,4,-5.6,268.1,0,0,55.8
Nov,13,Monday,5,-6,254.7,0,0,97.5
Nov,13,Monday,6,-6,1111.9,0,0,286.7
Nov,13,Monday,7,-6,957.5,0,0,489.4
Nov,13,Monday,8,-5,618.6,0,0,1003.3
Nov,13,Monday,9,-4.1,543.1,0,0,1020
Nov,13,Monday,10,-3.1,500.1,0,0,1019.3
Nov,13,Monday,11,-3,497.7,0,0,1019.3
Nov,13,Monday,12,-2.4,492.2,0,0,1864.6
Nov,13,Monday,13,-1.8,455.5,0,0,1218.5
Nov,13,Monday,14,-2.1,459.5,0,0,1020.3
Nov,13,Monday,15,-2.5,491.3,0,0,1327.9
Nov,13,Monday,16,-2.8,490.5,0,0,1023.3
Nov,13,Monday,17,-3.9,584.4,0,0,690.2
Nov,13,Monday,18,-5,644.1,0,0,507.3
Nov,13,Monday,19,-6.1,680.9,0,0,507.2
Nov,13,Monday,20,-6,701.8,0,0,419
Nov,13,Monday,21,-6.6,714.1,0,0,400.5
Nov,13,Monday,22,-7.2,21.7,0,0,117.5
Nov,13,Monday,23,-7.4,49.7,0,0,76
Nov,14,Tuesday,0,-7.6,62,0,0,76.2
Nov,14,Tuesday,1,-7.8,73.7,0,0,76.3
Nov,14,Tuesday,2,-8,85,0,0,76.5
Nov,14,Tuesday,3,-8,93.5,0,0,76.6
Nov,14,Tuesday,4,-7.9,100.5,0,0,76.7
Nov,14,Tuesday,5,-8,101.4,0,0,118.6
Nov,14,Tuesday,6,-7.6,861.3,0,0,310
Nov,14,Tuesday,7,-7.2,777.5,0,0,489.3
Nov,14,Tuesday,8,-6.3,635.2,0,0,1003.3
Nov,14,Tuesday,9,-5.3,589.1,0,0,1020
Nov,14,Tuesday,10,-4.4,560.2,0,0,1019.3
Nov,14,Tuesday,11,-4,550.1,0,0,1019.3
Nov,14,Tuesday,12,-2.7,534.1,0,0,1864.6
Nov,14,Tuesday,13,-1.4,413,0,0,1218.5
Nov,14,Tuesday,14,-0.9,382.1,0,0,1020.5
Nov,14,Tuesday,15,-0.5,292.3,0,0,1328.3
Nov,14,Tuesday,16,0,294.7,0,0,1023.8
Nov,14,Tuesday,17,0.5,433.3,0,0,690.8
Nov,14,Tuesday,18,0.9,472.8,0,0,508
Nov,14,Tuesday,19,1.4,433.3,0,0,508.1
Nov,14,Tuesday,20,2.3,450,0,0,420.1
Nov,14,Tuesday,21,3.1,420.8,0,0,401.9
Nov,14,Tuesday,22,4,10.1,0,0,119.3
Nov,14,Tuesday,23,4,11.6,0,0,77.4
Nov,15,Wednesday,0,4.5,12.3,0,0,78
Nov,15,Wednesday,1,5.1,14.7,0,0,79.1
Nov,15,Wednesday,2,5.6,16.7,0,0,80.8
Nov,15,Wednesday,3,6.1,18.5,13.8,4.1,76.8
Nov,15,Wednesday,4,6.6,21.9,13.8,4.1,76.9
Nov,15,Wednesday,5,6.8,19.3,14,4.1,118.8
Nov,15,Wednesday,6,7.1,412.8,14.2,4.2,311.4
Nov,15,Wednesday,7,7.3,372.8,15.4,4.6,491.1
Nov,15,Wednesday,8,7.7,194.6,21.8,6.5,1006.8
Nov,15,Wednesday,9,8,168.1,20.2,6.1,1022.9
Nov,15,Wednesday,10,8.4,182.4,20.8,6.3,1022.4
Nov,15,Wednesday,11,8.9,167.8,23.5,7.1,1023.2
Nov,15,Wednesday,12,9.4,168.8,21.3,6.5,1867.8
Nov,15,Wednesday,13,9.9,145.8,38,11.6,1226.6
Nov,15,Wednesday,14,10,148.3,47.3,14.5,1031.4
Nov,15,Wednesday,15,10.1,129.9,57.7,17.7,1342.3
Nov,15,Wednesday,16,10.2,135.5,69.5,21.3,1041.3
Nov,15,Wednesday,17,9.4,194.1,20.1,6.1,693.2
Nov,15,Wednesday,18,8.6,261.6,16.8,5.1,509.4
Nov,15,Wednesday,19,7.8,238.1,16.5,5,509.3
Nov,15,Wednesday,20,8,271,15.9,4.8,420.9
Nov,15,Wednesday,21,8.2,260.9,15.6,4.7,402.3
Nov,15,Wednesday,22,8.4,3,14.8,4.5,118.9
Nov,15,Wednesday,23,8.4,3.7,14.4,4.3,76.9
Nov,16,Thursday,0,8.3,4.8,14.3,4.3,76.9
Nov,16,Thursday,1,8.3,5.1,14.3,4.3,76.9
Nov,16,Thursday,2,8,6.3,14.2,4.3,76.8
Nov,16,Thursday,3,8,7.6,14.1,4.2,76.8
Nov,16,Thursday,4,8.1,8,14,4.2,76.8
Nov,16,Thursday,5,8,8.5,14.3,4.3,118.8
Nov,16,Thursday,6,8,361.1,14.4,4.3,311.5
Nov,16,Thursday,7,8.3,215.9,15.6,4.7,491.2
Nov,16,Thursday,8,8.1,177.7,32.8,9.8,1010.1
Nov,16,Thursday,9,8,142.2,44.3,13.3,1030.2
Nov,16,Thursday,10,8.4,141,51.9,15.6,1031.8
Nov,16,Thursday,11,9,136,63.1,19.1,1035.2
Nov,16,Thursday,12,8.9,139.6,42.8,13,1874.3
Nov,16,Thursday,13,8.9,107.2,82.7,25,1240.1
Nov,16,Thursday,14,8.6,102.5,88.3,26.7,1043.5
Nov,16,Thursday,15,8.2,108.8,89.4,26.9,1351.5
Nov,16,Thursday,16,7.9,104.1,92.5,27.7,1047.8
Nov,16,Thursday,17,8,159.4,19.3,5.8,692.9
Nov,16,Thursday,18,7.5,210.5,17.1,5.1,509.5
Nov,16,Thursday,19,7.1,236.9,16.6,5,509.3
Nov,16,Thursday,20,6.9,290.9,16,4.8,420.9
Nov,16,Thursday,21,6.8,329.3,16.1,4.8,402.4
Nov,16,Thursday,22,6.6,2.8,14.8,4.4,118.8
Nov,16,Thursday,23,7,3.1,14.5,4.3,76.8
Nov,17,Friday,0,6.5,3.8,14.3,4.2,76.8
Nov,17,Friday,1,6.1,5,14.2,4.2,76.8
Nov,17,Friday,2,6,5.5,14.1,4.2,76.7
Nov,17,Friday,3,5.9,6,0,0,82.4
Nov,17,Friday,4,5.8,7.2,0,0,81.6
Nov,17,Friday,5,6,7.4,14.3,4.2,118.7
Nov,17,Friday,6,5.7,386.6,0,0,316
Nov,17,Friday,7,5.5,240.5,0,0,494.5
Nov,17,Friday,8,5.6,180.8,29.1,8.5,1008.8
Nov,17,Friday,9,5.8,166.6,39.6,11.7,1028.5
Nov,17,Friday,10,5.9,140.8,43.9,12.9,1029.1
Nov,17,Friday,11,7,115.4,59.6,17.7,1033.8
Nov,17,Friday,12,7,123.9,38.9,11.6,1872.9
Nov,17,Friday,13,6.6,106.5,71.3,21.1,1236.1
Nov,17,Friday,14,6.6,103.3,77.1,22.8,1039.7
Nov,17,Friday,15,6.5,105.3,82.3,24.4,1349
Nov,17,Friday,16,6.5,96.9,88.3,26.1,1046.1
Nov,17,Friday,17,5.8,164.6,0,0,697
Nov,17,Friday,18,5.2,249.8,0,0,511.6
Nov,17,Friday,19,4.5,288.3,0,0,510.1
Nov,17,Friday,20,4.6,332.5,0,0,421.9
Nov,17,Friday,21,4.8,310.5,0,0,403.6
Nov,17,Friday,22,4.9,4.1,0,0,120.5
Nov,17,Friday,23,5,5.5,0,0,78.8
Nov,18,Saturday,0,5,6,0,0,78.8
Nov,18,Saturday,1,5.1,6.9,0,0,79
Nov,18,Saturday,2,5,8.5,0,0,78.8
Nov,18,Saturday,3,5,9.2,0,0,78.7
Nov,18,Saturday,4,4.9,9.9,0,0,78.5
Nov,18,Saturday,5,4.6,10.6,0,0,78.1
Nov,18,Saturday,6,4.4,389.7,0,0,312.4
Nov,18,Saturday,7,4.1,396.1,0,0,314.3
Nov,18,Saturday,8,4,317.6,0,0,488.8
Nov,18,Saturday,9,2,267.2,0,0,499.9
Nov,18,Saturday,10,0.1,419.3,0,0,512
Nov,18,Saturday,11,0.4,363.8,0,0,512.1
Nov,18,Saturday,12,0.7,456,0,0,1315.4
Nov,18,Saturday,13,1,448.9,0,0,585.4
Nov,18,Saturday,14,1.5,424.9,0,0,387.4
Nov,18,Saturday,15,2,412.7,0,0,695.2
Nov,18,Saturday,16,2.5,405.1,0,0,390.8
Nov,18,Saturday,17,2.8,419.6,0,0,284.7
Nov,18,Saturday,18,3.1,6.3,0,0,72.1
Nov,18,Saturday,19,3.4,7.2,0,0,88
Nov,18,Saturday,20,4,7.2,0,0,88.4
Nov,18,Saturday,21,3.7,11.9,0,0,79.3
Nov,18,Saturday,22,3.5,15.4,0,0,77
Nov,18,Saturday,23,3.3,18.9,0,0,76.9
Nov,19,Sunday,0,3.2,23,0,0,77
Nov,19,Sunday,1,3,29.8,0,0,77
Nov,19,Sunday,2,3,35.9,0,0,77
Nov,19,Sunday,3,2.9,43.8,0,0,52.6
Nov,19,Sunday,4,2.9,49.8,0,0,52.7
Nov,19,Sunday,5,2.4,57.9,0,0,52.8
Nov,19,Sunday,6,2,64.5,0,0,52.9
Nov,19,Sunday,7,1.5,69.8,0,0,53
Nov,19,Sunday,8,1.9,64.2,0,0,53.2
Nov,19,Sunday,9,2.3,60.9,0,0,51.9
Nov,19,Sunday,10,2.7,50.8,0,0,64.3
Nov,19,Sunday,11,3.2,46.1,0,0,64.3
Nov,19,Sunday,12,3.6,43.8,0,0,1002.1
Nov,19,Sunday,13,4.1,44.8,0,0,272.1
Nov,19,Sunday,14,3.9,56.7,0,0,74.1
Nov,19,Sunday,15,3.7,70.2,0,0,382
Nov,19,Sunday,16,3.5,83.6,0,0,77.6
Nov,19,Sunday,17,3,98.7,0,0,70.9
Nov,19,Sunday,18,3,111.4,0,0,60.2
Nov,19,Sunday,19,3.1,118.6,0,0,53.7
Nov,19,Sunday,20,2.4,129,0,0,53.8
Nov,19,Sunday,21,1.8,138.2,0,0,54
Nov,19,Sunday,22,1.1,147.5,0,0,54.1
Nov,19,Sunday,23,-0.4,163.2,0,0,54.3
Nov,20,Monday,0,-1.8,177.9,0,0,54.5
Nov,20,Monday,1,-3.3,193.3,0,0,54.8
Nov,20,Monday,2,-2.7,192.6,0,0,54.7
Nov,20,Monday,3,-2,190.3,0,0,54.7
Nov,20,Monday,4,-2.7,199.1,0,0,54.8
Nov,20,Monday,5,-2,181.7,0,0,96.4
Nov,20,Monday,6,-1.2,782.1,0,0,310.4
Nov,20,Monday,7,-0.4,656,0,0,489.8
Nov,20,Monday,8,0.5,438.3,0,0,1003.9
Nov,20,Monday,9,1.5,396,0,0,1020.8
Nov,20,Monday,10,2.4,358.9,0,0,1020.4
Nov,20,Monday,11,3,351.7,0,0,1020.7
Nov,20,Monday,12,3.8,351.5,0,0,1866.4
Nov,20,Monday,13,4.7,291.8,0,0,1221.5
Nov,20,Monday,14,4.9,275.6,0,0,1023.7
Nov,20,Monday,15,5,196.2,0,0,1331.7
Nov,20,Monday,16,5.2,208.2,0,0,1027.8
Nov,20,Monday,17,5.2,353.4,0,0,694.4
Nov,20,Monday,18,5.2,358.3,0,0,511.3
Nov,20,Monday,19,5.2,346.5,0,0,511.4
Nov,20,Monday,20,5.6,350.5,0,0,424.5
Nov,20,Monday,21,6,353.6,14.7,4.3,401.9
Nov,20,Monday,22,6.8,4.9,14,4.2,118.6
Nov,20,Monday,23,7.4,6.8,13.8,4.1,76.7
Nov,21,Tuesday,0,8,7,13.8,4.1,76.7
Nov,21,Tuesday,1,9.1,6.7,13.8,4.2,76.8
Nov,21,Tuesday,2,9.1,7.2,13.8,4.2,76.8
Nov,21,Tuesday,3,9.2,7.6,13.8,4.2,76.8
Nov,21,Tuesday,4,9.2,8,13.7,4.2,76.8
Nov,21,Tuesday,5,11,6.8,13.9,4.3,118.7
Nov,21,Tuesday,6,10.9,335.7,14.1,4.3,311.5
Nov,21,Tuesday,7,10.8,306.2,15.6,4.8,491.3
Nov,21,Tuesday,8,10,181.2,21.3,6.5,1006.7
Nov,21,Tuesday,9,9.2,174,20.2,6.1,1023
Nov,21,Tuesday,10,8.4,170.5,20.7,6.2,1022.3
Nov,21,Tuesday,11,9,186.3,28.6,8.7,1024.8
Nov,21,Tuesday,12,8.5,205.1,20.3,6.1,1867.4
Nov,21,Tuesday,13,8.5,181.3,36.4,11,1226
Nov,21,Tuesday,14,8.4,163.2,42,12.6,1029.5
Nov,21,Tuesday,15,8.2,160.2,50.2,15.1,1339.7
Nov,21,Tuesday,16,8.1,145.8,59.7,17.9,1037.9
Nov,21,Tuesday,17,7.6,241.7,18.1,5.4,692.6
Nov,21,Tuesday,18,7.1,285.4,16.8,5,509.3
Nov,21,Tuesday,19,6.6,251.8,16.6,4.9,509.3
Nov,21,Tuesday,20,6,270.7,15.7,4.6,420.8
Nov,21,Tuesday,21,6.2,275.8,15.6,4.6,402.2
Nov,21,Tuesday,22,6.5,3.2,14.7,4.4,118.8
Nov,21,Tuesday,23,6.3,4.3,14.3,4.2,76.8
Nov,22,Wednesday,0,6,5.2,14.2,4.2,76.8
Nov,22,Wednesday,1,5.8,5.8,0,0,81.7
Nov,22,Wednesday,2,6,6.1,14.1,4.1,76.7
Nov,22,Wednesday,3,5.4,8.6,0,0,79.8
Nov,22,Wednesday,4,4.8,9.6,0,0,78.3
Nov,22,Wednesday,5,4.6,10.2,0,0,120
Nov,22,Wednesday,6,4.3,385.2,0,0,312.3
Nov,22,Wednesday,7,4.1,262.3,0,0,491.6
Nov,22,Wednesday,8,4.4,229.3,0,0,1006.6
Nov,22,Wednesday,9,4.7,213.5,0,0,1024.7
Nov,22,Wednesday,10,5,194.1,0,0,1025.2
Nov,22,Wednesday,11,5,167.7,0,0,1025.6
Nov,22,Wednesday,12,5,196.5,0,0,1869.5
Nov,22,Wednesday,13,4.9,154.5,51.6,15,1230.1
Nov,22,Wednesday,14,4.7,151,56.3,16.4,1033.3
Nov,22,Wednesday,15,4.6,138.3,62.3,18.1,1342.7
Nov,22,Wednesday,16,4.4,137.4,0,0,1029.8
Nov,22,Wednesday,17,4.7,206.6,0,0,693.5
Nov,22,Wednesday,18,5,281,0,0,511
Nov,22,Wednesday,19,4.4,284.8,0,0,509.9
Nov,22,Wednesday,20,5,326.7,0,0,422.7
Nov,22,Wednesday,21,4.8,293.5,0,0,403.6
Nov,22,Wednesday,22,4.7,5.3,0,0,120.2
Nov,22,Wednesday,23,4.6,6.1,0,0,78.1
Nov,23,Thursday,0,4.4,8.5,0,0,77.8
Nov,23,Thursday,1,4.3,9.3,0,0,77.7
Nov,23,Thursday,2,4.2,10,0,0,77.6
Nov,23,Thursday,3,4.2,10.6,0,0,77.6
Nov,23,Thursday,4,4.1,11.8,0,0,77.5
Nov,23,Thursday,5,4,13.1,0,0,119.4
Nov,23,Thursday,6,4,396.9,0,0,312
Nov,23,Thursday,7,3.7,283,0,0,491.3
Nov,23,Thursday,8,3.9,210.2,0,0,1006
Nov,23,Thursday,9,4,171.3,0,0,1023.5
Nov,23,Thursday,10,4.2,167,0,0,1024.2
Nov,23,Thursday,11,5,139.8,73,21.3,1037.4
Nov,23,Thursday,12,5.3,145.2,73,21.4,1882.7
Nov,23,Thursday,13,5.6,119.6,123.3,36.2,1251.2
Nov,23,Thursday,14,5,122.3,117.7,34.3,1051.2
Nov,23,Thursday,15,4.3,129.3,100.2,29.1,1353.7
Nov,23,Thursday,16,3.7,133.3,100.5,29,1049
Nov,23,Thursday,17,3.2,191.3,0,0,692
Nov,23,Thursday,18,2.8,245,0,0,508.7
Nov,23,Thursday,19,2.3,217.1,0,0,508.4
Nov,23,Thursday,20,2.2,249.2,0,0,420.1
Nov,23,Thursday,21,2.2,271.6,0,0,401.6
Nov,23,Thursday,22,2.1,1.7,0,0,118.3
Nov,23,Thursday,23,1.8,2.2,0,0,76.2
Nov,24,Friday,0,1.5,2.6,0,0,76.1
Nov,24,Friday,1,1.2,4.7,0,0,76.1
Nov,24,Friday,2,1.4,6,0,0,76.2
Nov,24,Friday,3,1.5,7.6,0,0,76.2
Nov,24,Friday,4,1.7,8.4,0,0,76.3
Nov,24,Friday,5,2,9.1,0,0,118.2
Nov,24,Friday,6,2.2,431,0,0,311
Nov,24,Friday,7,2.5,352.2,0,0,490.6
Nov,24,Friday,8,3.3,178.4,0,0,1005.4
Nov,24,Friday,9,4,171,0,0,1022.9
Nov,24,Friday,10,4.8,147.1,0,0,1024.3
Nov,24,Friday,11,5.3,144.1,40.2,11.8,1027.9
Nov,24,Friday,12,5.8,150.3,27.6,8.1,1869.4
Nov,24,Friday,13,6.3,138.4,62.7,18.5,1233.6
Nov,24,Friday,14,6.8,122.8,73.6,21.8,1038.7
Nov,24,Friday,15,7.4,118.4,87.1,26,1350.6
Nov,24,Friday,16,7.9,109.1,96.3,28.9,1048.9
Nov,24,Friday,17,8,163.3,20,6,693.1
Nov,24,Friday,18,8,213.5,16.9,5.1,509.4
Nov,24,Friday,19,8.1,179.4,16.8,5,509.4
Nov,24,Friday,20,7.6,271.9,15.7,4.7,420.9
Nov,24,Friday,21,7.2,316.4,15.7,4.7,402.3
Nov,24,Friday,22,6.7,3.4,14.8,4.4,118.8
Nov,24,Friday,23,6.6,4.8,14.4,4.3,76.8
Nov,25,Saturday,0,6.4,5.9,14.3,4.2,76.8
Nov,25,Saturday,1,6.3,6.6,14.2,4.2,76.8
Nov,25,Saturday,2,5,8,0,0,78.7
Nov,25,Saturday,3,4.8,9.2,0,0,78.3
Nov,25,Saturday,4,4.6,11.6,0,0,78.1
Nov,25,Saturday,5,5,12,0,0,78.8
Nov,25,Saturday,6,4.5,393.9,0,0,312.6
Nov,25,Saturday,7,4.1,401.4,0,0,314.3
Nov,25,Saturday,8,4.4,294.2,0,0,489.2
Nov,25,Saturday,9,4.7,329.3,0,0,501.9
Nov,25,Saturday,10,5,340.5,0,0,515
Nov,25,Saturday,11,5,312.8,0,0,515
Nov,25,Saturday,12,5,396,0,0,1318.1
Nov,25,Saturday,13,5,387.6,0,0,588
Nov,25,Saturday,14,4.7,389.5,0,0,389.4
Nov,25,Saturday,15,4.3,390.1,0,0,696.5
Nov,25,Saturday,16,4,389.5,0,0,391.7
Nov,25,Saturday,17,3.7,408.6,0,0,309.7
Nov,25,Saturday,18,3.5,4.1,0,0,72
Nov,25,Saturday,19,3.2,4.9,0,0,63.2
Nov,25,Saturday,20,2.9,6.5,0,0,63.2
Nov,25,Saturday,21,2.6,11.5,0,0,54.3
Nov,25,Saturday,22,2.3,14.8,0,0,52.2
Nov,25,Saturday,23,1.7,19.1,0,0,52.2
Nov,26,Sunday,0,1.1,29.2,0,0,52.4
Nov,26,Sunday,1,0.5,37.7,0,0,52.5
Nov,26,Sunday,2,0,48.5,0,0,52.7
Nov,26,Sunday,3,-0.3,55.9,0,0,52.8
Nov,26,Sunday,4,-0.5,63.5,0,0,52.9
Nov,26,Sunday,5,-1,71.9,0,0,53
Nov,26,Sunday,6,-0.6,74.7,0,0,53
Nov,26,Sunday,7,-0.2,75.8,0,0,53.1
Nov,26,Sunday,8,0.4,69,0,0,53.2
Nov,26,Sunday,9,1.1,65.6,0,0,52
Nov,26,Sunday,10,1.7,55.3,0,0,64.4
Nov,26,Sunday,11,2.2,51.9,0,0,64.4
Nov,26,Sunday,12,2.8,48.9,0,0,1002.1
Nov,26,Sunday,13,3.3,49.9,0,0,272.1
Nov,26,Sunday,14,2.7,63.3,0,0,74.2
Nov,26,Sunday,15,2,73.2,0,0,382.1
Nov,26,Sunday,16,1.4,81.8,0,0,77.6
Nov,26,Sunday,17,1.5,90,0,0,70.8
Nov,26,Sunday,18,1.5,96.8,0,0,60
Nov,26,Sunday,19,1.6,101.2,0,0,53.4
Nov,26,Sunday,20,0.8,125,0,0,53.8
Nov,26,Sunday,21,0.1,141.1,0,0,54
Nov,26,Sunday,22,-0.7,153.8,0,0,54.2
Nov,26,Sunday,23,-0.6,158.1,0,0,54.2
Nov,27,Monday,0,-0.5,161.9,0,0,54.3
Nov,27,Monday,1,-0.4,165.1,0,0,54.3
Nov,27,Monday,2,-0.4,169.3,0,0,54.4
Nov,27,Monday,3,-0.4,173.3,0,0,54.5
Nov,27,Monday,4,-0.4,176.6,0,0,54.5
Nov,27,Monday,5,-1,170.3,0,0,96.3
Nov,27,Monday,6,-1,775.2,0,0,286.7
Nov,27,Monday,7,-1,676.3,0,0,489.7
Nov,27,Monday,8,-1,488.6,0,0,1003.6
Nov,27,Monday,9,-1.3,476.9,0,0,1020.3
Nov,27,Monday,10,-1.5,476.5,0,0,1019.5
Nov,27,Monday,11,-1,464.1,0,0,1019.6
Nov,27,Monday,12,-0.4,462.2,0,0,1864.8
Nov,27,Monday,13,-0.4,441.8,0,0,1218.6
Nov,27,Monday,14,0.3,260.9,0,0,1020.6
Nov,27,Monday,15,1,295.9,0,0,1328.5
Nov,27,Monday,16,0.7,283.2,0,0,1023.9
Nov,27,Monday,17,0.9,445.6,0,0,690.8
Nov,27,Monday,18,1.2,449.8,0,0,508
Nov,27,Monday,19,1.4,435.1,0,0,508
Nov,27,Monday,20,2,459.2,0,0,420
Nov,27,Monday,21,2,456.5,0,0,401.4
Nov,27,Monday,22,1.7,13.7,0,0,118.2
Nov,27,Monday,23,1.9,16.8,0,0,76.4
Nov,28,Tuesday,0,2.1,21.1,0,0,76.6
Nov,28,Tuesday,1,2.3,28.1,0,0,76.7
Nov,28,Tuesday,2,2.6,36.6,0,0,77
Nov,28,Tuesday,3,2.9,43.6,0,0,77.2
Nov,28,Tuesday,4,3.2,48.5,0,0,77.4
Nov,28,Tuesday,5,4,43.6,0,0,119.7
Nov,28,Tuesday,6,4.2,520.4,0,0,312.2
Nov,28,Tuesday,7,4.4,444.5,0,0,491.8
Nov,28,Tuesday,8,5,197.2,0,0,1007.4
Nov,28,Tuesday,9,5.5,181.3,0,0,1025.7
Nov,28,Tuesday,10,6.1,182.2,19.9,5.9,1022
Nov,28,Tuesday,11,6.6,169,20.5,6.1,1022.2
Nov,28,Tuesday,12,7.2,195.9,19.4,5.8,1867.1
Nov,28,Tuesday,13,7.7,182.7,21.3,6.4,1221.4
Nov,28,Tuesday,14,7.5,196.1,23,6.9,1023.8
Nov,28,Tuesday,15,7.2,199.4,28.7,8.5,1333.2
Nov,28,Tuesday,16,7,205.2,35.9,10.7,1030.7
Nov,28,Tuesday,17,6.3,248.4,18.3,5.4,692.5
Nov,28,Tuesday,18,5.5,268.9,0,0,512.5
Nov,28,Tuesday,19,4.8,246.7,0,0,510.5
Nov,28,Tuesday,20,4,253.4,0,0,421.2
Nov,28,Tuesday,21,4.4,257.2,0,0,403
Nov,28,Tuesday,22,4.9,7.5,0,0,120.5
Nov,28,Tuesday,23,5.2,8.4,0,0,79.3
Nov,29,Wednesday,0,5.4,9,0,0,79.8
Nov,29,Wednesday,1,5.7,9.3,0,0,81.3
Nov,29,Wednesday,2,5.8,10.4,0,0,81.7
Nov,29,Wednesday,3,6,11.4,13.8,4.1,76.7
Nov,29,Wednesday,4,5.6,12.5,0,0,80.7
Nov,29,Wednesday,5,5,13.6,0,0,120.7
Nov,29,Wednesday,6,5,396.7,0,0,313.4
Nov,29,Wednesday,7,5,313.4,0,0,492.9
Nov,29,Wednesday,8,5.3,208.4,0,0,1008.4
Nov,29,Wednesday,9,5.7,184.5,25.7,7.6,1024.5
Nov,29,Wednesday,10,6,188.4,30.7,9,1025.2
Nov,29,Wednesday,11,6,192.8,35.8,10.5,1026.7
Nov,29,Wednesday,12,6,220.4,25.1,7.4,1868.7
Nov,29,Wednesday,13,6.4,193,50.7,15,1230
Nov,29,Wednesday,14,5,192.2,49.3,14.4,1031.3
Nov,29,Wednesday,15,4.3,196.1,0,0,1333.8
Nov,29,Wednesday,16,3.7,197.1,0,0,1028.4
Nov,29,Wednesday,17,3.3,265.8,0,0,691.9
Nov,29,Wednesday,18,3,298.4,0,0,508.8
Nov,29,Wednesday,19,3.5,258,0,0,509.1
Nov,29,Wednesday,20,3.2,291.2,0,0,420.6
Nov,29,Wednesday,21,3,286.1,0,0,401.9
Nov,29,Wednesday,22,2.7,8.7,0,0,118.6
Nov,29,Wednesday,23,2,10.5,0,0,76.4
Nov,30,Thursday,0,1.3,11.8,0,0,76.2
Nov,30,Thursday,1,0.6,14.5,0,0,76.1
Nov,30,Thursday,2,0.6,15.5,0,0,76.1
Nov,30,Thursday,3,0.6,16.4,0,0,76.1
Nov,30,Thursday,4,0.6,18.4,0,0,76.2
Nov,30,Thursday,5,0,20.3,0,0,118
Nov,30,Thursday,6,0.1,516.6,0,0,310.6
Nov,30,Thursday,7,0.2,466.4,0,0,490
Nov,30,Thursday,8,0,297.1,0,0,1004
Nov,30,Thursday,9,1.1,226.1,0,0,1020.9
Nov,30,Thursday,10,2.2,183.3,0,0,1020.8
Nov,30,Thursday,11,2.5,176.6,0,0,1021.4
Nov,30,Thursday,12,2.9,200.2,0,0,1866.1
Nov,30,Thursday,13,3.2,172.7,0,0,1221.6
Nov,30,Thursday,14,2.3,171.6,0,0,1022.8
Nov,30,Thursday,15,1.4,188.7,0,0,1330.3
Nov,30,Thursday,16,0.5,193.4,0,0,1025.4
Nov,30,Thursday,17,0.1,274.7,0,0,690.8
Nov,30,Thursday,18,-0.3,374.8,0,0,507.8
Nov,30,Thursday,19,-0.8,382.2,0,0,507.7
Nov,30,Thursday,20,-1.1,405.4,0,0,419.5
Nov,30,Thursday,21,-1.4,402.5,0,0,400.9
Nov,30,Thursday,22,-1.6,8.4,0,0,117.7
Nov,30,Thursday,23,-1.6,11,0,0,75.8
Dec,1,Friday,0,-1.3,11.9,0,0,75.8
Dec,1,Friday,1,-0.9,13.5,0,0,75.9
Dec,1,Friday,2,-0.6,16.5,0,0,76
Dec,1,Friday,3,-0.4,19.5,0,0,76
Dec,1,Friday,4,-0.5,22.1,0,0,76.1
Dec,1,Friday,5,-0.7,23.7,0,0,117.9
Dec,1,Friday,6,-0.9,560.7,0,0,310.4
Dec,1,Friday,7,0.2,484,0,0,490
Dec,1,Friday,8,0,296.3,0,0,1004.1
Dec,1,Friday,9,1,213.6,0,0,1020.9
Dec,1,Friday,10,1.6,188.8,0,0,1021.5
Dec,1,Friday,11,3,154.7,0,0,1024.3
Dec,1,Friday,12,4,157,0,0,1871
Dec,1,Friday,13,4.6,148.3,109.5,31.9,1246.9
Dec,1,Friday,14,5,138.4,106.5,31.1,1048
Dec,1,Friday,15,4,155.8,86.9,25.1,1349.7
Dec,1,Friday,16,2.4,160,0,0,1028.4
Dec,1,Friday,17,1,226.7,0,0,691.3
Dec,1,Friday,18,1,278.6,0,0,508.1
Dec,1,Friday,19,1.4,265.2,0,0,508.1
Dec,1,Friday,20,1,323.1,0,0,419.8
Dec,1,Friday,21,1,324.3,0,0,401.2
Dec,1,Friday,22,0.6,2.7,0,0,117.9
Dec,1,Friday,23,1,4.2,0,0,76.1
Dec,2,Saturday,0,1,4.9,0,0,76.1
Dec,2,Saturday,1,0.3,6.5,0,0,76
Dec,2,Saturday,2,0,8.9,0,0,75.9
Dec,2,Saturday,3,0,12.4,0,0,76
Dec,2,Saturday,4,0.1,15.2,0,0,76
Dec,2,Saturday,5,0,18.4,0,0,76.1
Dec,2,Saturday,6,0,530.1,0,0,310.6
Dec,2,Saturday,7,0.8,507.8,0,0,312.9
Dec,2,Saturday,8,2,431.8,0,0,487.7
Dec,2,Saturday,9,3,415.3,0,0,500.3
Dec,2,Saturday,10,3.4,400.8,0,0,513.1
Dec,2,Saturday,11,4,370.5,0,0,513.6
Dec,2,Saturday,12,5,407.4,0,0,1318.1
Dec,2,Saturday,13,5.5,393.2,0,0,589.5
Dec,2,Saturday,14,6,381.2,13.9,4.1,387.9
Dec,2,Saturday,15,6,385.8,13.8,4.1,695.5
Dec,2,Saturday,16,5.9,391.9,0,0,396.7
Dec,2,Saturday,17,5.3,419,0,0,311.9
Dec,2,Saturday,18,4,3.4,0,0,72
Dec,2,Saturday,19,3.9,6,0,0,88.3
Dec,2,Saturday,20,3,11.9,0,0,87.8
Dec,2,Saturday,21,2,26.8,0,0,54.6
Dec,2,Saturday,22,2.2,37.4,0,0,52.5
Dec,2,Saturday,23,1,50.5,0,0,52.7
Dec,3,Sunday,0,1,57.2,0,0,52.8
Dec,3,Sunday,1,1.7,59.3,0,0,52.8
Dec,3,Sunday,2,2,62.9,0,0,52.9
Dec,3,Sunday,3,2,67,0,0,52.9
Dec,3,Sunday,4,2,71.4,0,0,53
Dec,3,Sunday,5,3,70.4,0,0,53
Dec,3,Sunday,6,3,73,0,0,53
Dec,3,Sunday,7,3.4,73.8,0,0,53
Dec,3,Sunday,8,4,71.1,0,0,53.3
Dec,3,Sunday,9,3,78.1,0,0,52.1
Dec,3,Sunday,10,3.7,71.2,0,0,64.6
Dec,3,Sunday,11,5,63.2,0,0,64.5
Dec,3,Sunday,12,5,64.2,0,0,1002.3
Dec,3,Sunday,13,6.8,56.5,13.3,3.9,296.7
Dec,3,Sunday,14,7,60.3,13.3,3.9,98.6
Dec,3,Sunday,15,8,57.8,13.3,4,406.3
Dec,3,Sunday,16,7.4,63.5,0,0,77.3
Dec,3,Sunday,17,7,67.9,0,0,70.5
Dec,3,Sunday,18,7,73.2,0,0,59.6
Dec,3,Sunday,19,7.8,72.2,0,0,53
Dec,3,Sunday,20,8,72.5,0,0,53
Dec,3,Sunday,21,8,73.6,0,0,53
Dec,3,Sunday,22,9.3,67.7,0,0,52.9
Dec,3,Sunday,23,9,69.8,0,0,53
Dec,4,Monday,0,8,79.7,0,0,53.1
Dec,4,Monday,1,7.8,81.8,0,0,53.1
Dec,4,Monday,2,8,85.2,0,0,53.2
Dec,4,Monday,3,8,89.6,0,0,53.3
Dec,4,Monday,4,7.4,102.8,0,0,53.4
Dec,4,Monday,5,7,88.7,13.4,4,119.6
Dec,4,Monday,6,8,476.4,13.4,4,311.2
Dec,4,Monday,7,7.2,410,14,4.2,490.7
Dec,4,Monday,8,7.1,317.4,17.4,5.2,1005.4
Dec,4,Monday,9,7,323.5,18.3,5.4,1022.3
Dec,4,Monday,10,8.7,230.2,19.6,5.9,1022
Dec,4,Monday,11,10,245.7,19.5,6,1022.1
Dec,4,Monday,12,10,235.4,18.6,5.7,1867
Dec,4,Monday,13,10.7,177.9,19.9,6.1,1221.1
Dec,4,Monday,14,11,167.1,20,6.2,1023.1
Dec,4,Monday,15,11,152.8,20.7,6.4,1331
Dec,4,Monday,16,9.9,155,20.4,6.2,1026.2
Dec,4,Monday,17,10,257.6,17.4,5.3,692.5
Dec,4,Monday,18,10,278.6,16.1,4.9,509.2
Dec,4,Monday,19,10,214.7,16.2,4.9,509.3
Dec,4,Monday,20,10,346.8,15.3,4.7,420.8
Dec,4,Monday,21,10,349.9,15.1,4.6,402.2
Dec,4,Monday,22,9.7,0.1,14.3,4.3,118.7
Dec,4,Monday,23,10,0.1,13.9,4.2,76.7
Dec,5,Tuesday,0,10,0.1,13.8,4.2,76.7
Dec,5,Tuesday,1,9.9,0.2,13.8,4.2,76.7
Dec,5,Tuesday,2,10,1.1,13.8,4.2,76.7
Dec,5,Tuesday,3,10,1.2,13.8,4.2,76.7
Dec,5,Tuesday,4,9.8,1.8,13.7,4.2,76.7
Dec,5,Tuesday,5,10,2.7,14.1,4.3,118.7
Dec,5,Tuesday,6,10,337.2,14.3,4.4,311.6
Dec,5,Tuesday,7,9.6,296.5,15.6,4.7,491.2
Dec,5,Tuesday,8,10,162.7,23,7,1007.3
Dec,5,Tuesday,9,10,140.4,27.6,8.4,1025.3
Dec,5,Tuesday,10,10,145.5,39.3,12,1028.1
Dec,5,Tuesday,11,11,116,60.8,18.8,1034.9
Dec,5,Tuesday,12,12,97.5,55.2,17.2,1878.5
Dec,5,Tuesday,13,12.2,74.8,101.9,31.8,1246.8
Dec,5,Tuesday,14,12,74.6,100.8,31.4,1048.3
Dec,5,Tuesday,15,11,69.8,103,31.8,1356.4
Dec,5,Tuesday,16,10.3,67,107,32.8,1052.8
Dec,5,Tuesday,17,9,145.2,18.5,5.6,692.7
Dec,5,Tuesday,18,9,195.3,17.1,5.2,509.5
Dec,5,Tuesday,19,9.6,173.8,17,5.2,509.5
Dec,5,Tuesday,20,9,244,15.9,4.8,421
Dec,5,Tuesday,21,9,233.2,16,4.9,402.5
Dec,5,Tuesday,22,8.2,0.1,14.8,4.5,118.8
Dec,5,Tuesday,23,8,0.1,14.4,4.3,76.8
Dec,6,Wednesday,0,7,1.1,14.3,4.2,76.8
Dec,6,Wednesday,1,6.6,1.4,14.2,4.2,76.7
Dec,6,Wednesday,2,6,2.7,14.1,4.1,76.7
Dec,6,Wednesday,3,6,3.4,14,4.1,76.7
Dec,6,Wednesday,4,5.8,3.9,0,0,81.5
Dec,6,Wednesday,5,6,4.9,14.2,4.2,118.6
Dec,6,Wednesday,6,6,391.5,14.4,4.2,311.4
Dec,6,Wednesday,7,5.8,271.3,0,0,495.9
Dec,6,Wednesday,8,6,172.4,29.1,8.6,1008.8
Dec,6,Wednesday,9,6,150.8,42.6,12.6,1029.5
Dec,6,Wednesday,10,6.2,130.5,48.1,14.2,1030.3
Dec,6,Wednesday,11,7,112.8,63.8,19,1035.1
Dec,6,Wednesday,12,7,126.8,38.9,11.6,1872.9
Dec,6,Wednesday,13,7.8,92.6,83.2,24.9,1239.9
Dec,6,Wednesday,14,7,96.6,83.2,24.8,1041.6
Dec,6,Wednesday,15,7,96.8,93.9,27.9,1352.5
Dec,6,Wednesday,16,7.2,89.4,101.4,30.2,1050.2
Dec,6,Wednesday,17,7,137.8,18.7,5.6,692.7
Dec,6,Wednesday,18,7,227.6,16.8,5,509.3
Dec,6,Wednesday,19,5.4,246.5,0,0,512.1
Dec,6,Wednesday,20,6,325.4,15.8,4.7,420.8
Dec,6,Wednesday,21,5,316.2,0,0,404.1
Dec,6,Wednesday,22,4.4,4.4,0,0,119.7
Dec,6,Wednesday,23,5,4.8,0,0,78.8
Dec,7,Thursday,0,4,6.7,0,0,77.4
Dec,7,Thursday,1,3.8,7.6,0,0,77.2
Dec,7,Thursday,2,4,8.1,0,0,77.4
Dec,7,Thursday,3,2,10.9,0,0,76.4
Dec,7,Thursday,4,1.9,11.7,0,0,76.4
Dec,7,Thursday,5,2,13.4,0,0,118.3
Dec,7,Thursday,6,2,434.1,0,0,311
Dec,7,Thursday,7,1.5,399,0,0,490.3
Dec,7,Thursday,8,1,243,0,0,1004.4
Dec,7,Thursday,9,2,213.4,0,0,1021.4
Dec,7,Thursday,10,1.7,193.2,0,0,1021
Dec,7,Thursday,11,2,189.2,0,0,1021.4
Dec,7,Thursday,12,2,188.1,0,0,1865.7
Dec,7,Thursday,13,2.2,158.5,0,0,1220.9
Dec,7,Thursday,14,2,156.5,0,0,1023
Dec,7,Thursday,15,3,143.6,0,0,1332.1
Dec,7,Thursday,16,2.5,147,0,0,1027
Dec,7,Thursday,17,3,215.2,0,0,691.7
Dec,7,Thursday,18,2,314.7,0,0,508.3
Dec,7,Thursday,19,1.3,316.6,0,0,508.1
Dec,7,Thursday,20,0.6,393.8,0,0,419.7
Dec,7,Thursday,21,0,421.5,0,0,401
Dec,7,Thursday,22,-1.1,12,0,0,117.8
Dec,7,Thursday,23,0,13,0,0,76
Dec,8,Friday,0,0,14.6,0,0,76
Dec,8,Friday,1,-0.1,15.8,0,0,76
Dec,8,Friday,2,0,16.6,0,0,76.1
Dec,8,Friday,3,0,17.5,0,0,76.1
Dec,8,Friday,4,-1.2,19.5,0,0,75.9
Dec,8,Friday,5,-2,21.7,0,0,117.8
Dec,8,Friday,6,-2,559.2,0,0,310.3
Dec,8,Friday,7,-2.6,540.6,0,0,489.6
Dec,8,Friday,8,-3,381.7,0,0,1003.5
Dec,8,Friday,9,-2,311.4,0,0,1020.3
Dec,8,Friday,10,-0.8,234.8,0,0,1020.2
Dec,8,Friday,11,1,186.4,0,0,1022
Dec,8,Friday,12,1,177.4,0,0,1867.5
Dec,8,Friday,13,1.9,158.8,0,0,1223.1
Dec,8,Friday,14,2,168.4,0,0,1024.8
Dec,8,Friday,15,2,159.7,0,0,1332
Dec,8,Friday,16,1,164.2,0,0,1026.7
Dec,8,Friday,17,0.7,231.1,0,0,691
Dec,8,Friday,18,0,327.9,0,0,507.9
Dec,8,Friday,19,-0.1,300.7,0,0,507.8
Dec,8,Friday,20,0,289.5,0,0,419.6
Dec,8,Friday,21,-1,356.8,0,0,400.9
Dec,8,Friday,22,-0.5,4.8,0,0,117.7
Dec,8,Friday,23,-1,5.9,0,0,75.8
Dec,9,Saturday,0,-1,6.5,0,0,75.8
Dec,9,Saturday,1,-2.2,10.4,0,0,75.7
Dec,9,Saturday,2,-3,15,0,0,75.7
Dec,9,Saturday,3,-3,17.5,0,0,75.8
Dec,9,Saturday,4,-2.6,20.5,0,0,75.8
Dec,9,Saturday,5,-2.6,24.7,0,0,75.9
Dec,9,Saturday,6,-3,622.6,0,0,310.2
Dec,9,Saturday,7,-3,625.9,0,0,312.5
Dec,9,Saturday,8,-3,580.4,0,0,486.9
Dec,9,Saturday,9,-2,534,0,0,499.2
Dec,9,Saturday,10,-1,473.2,0,0,511.9
Dec,9,Saturday,11,0,414.8,0,0,512.6
Dec,9,Saturday,12,1,413.3,0,0,1316.2
Dec,9,Saturday,13,2.1,373.6,0,0,586.7
Dec,9,Saturday,14,3,369,0,0,388.3
Dec,9,Saturday,15,2,401.2,0,0,695.3
Dec,9,Saturday,16,1.3,442.4,0,0,390.5
Dec,9,Saturday,17,1,468.3,0,0,308.7
Dec,9,Saturday,18,1,1.2,0,0,96
Dec,9,Saturday,19,0.2,14.3,0,0,63.3
Dec,9,Saturday,20,-1,30.5,0,0,63.5
Dec,9,Saturday,21,-3,50.1,0,0,54.9
Dec,9,Saturday,22,-2.7,56.7,0,0,52.8
Dec,9,Saturday,23,-1,56.1,0,0,52.8
Dec,10,Sunday,0,1,53.7,0,0,52.7
Dec,10,Sunday,1,-1.9,70.2,0,0,53
Dec,10,Sunday,2,-3,81.3,0,0,53.1
Dec,10,Sunday,3,-2,81.9,0,0,53.1
Dec,10,Sunday,4,-2.9,90.9,0,0,53.3
Dec,10,Sunday,5,-3.1,96.4,0,0,53.3
Dec,10,Sunday,6,-2,95.2,0,0,53.3
Dec,10,Sunday,7,-1.4,95.8,0,0,53.3
Dec,10,Sunday,8,-1,91.2,0,0,53.6
Dec,10,Sunday,9,-1,90.6,0,0,52.3
Dec,10,Sunday,10,0.7,76.5,0,0,64.7
Dec,10,Sunday,11,1,73.6,0,0,64.7
Dec,10,Sunday,12,3,61.6,0,0,1002.3
Dec,10,Sunday,13,3,63.8,0,0,272.3
Dec,10,Sunday,14,3,70.8,0,0,74.3
Dec,10,Sunday,15,2,83.6,0,0,382.2
Dec,10,Sunday,16,1.1,91.1,0,0,77.7
Dec,10,Sunday,17,1,100.4,0,0,70.9
Dec,10,Sunday,18,0,111.7,0,0,60.2
Dec,10,Sunday,19,-0.1,118,0,0,53.7
Dec,10,Sunday,20,0,120.2,0,0,53.7
Dec,10,Sunday,21,0,122.7,0,0,53.7
Dec,10,Sunday,22,1.2,118,0,0,53.7
Dec,10,Sunday,23,2,115.4,0,0,53.6
Dec,11,Monday,0,1,123,0,0,53.7
Dec,11,Monday,1,1.7,120.5,0,0,53.7
Dec,11,Monday,2,2,120.4,0,0,53.7
Dec,11,Monday,3,2,121.7,0,0,53.7
Dec,11,Monday,4,1.8,125.9,0,0,53.8
Dec,11,Monday,5,1.9,116.9,0,0,95.5
Dec,11,Monday,6,2,686.5,0,0,310.9
Dec,11,Monday,7,1.6,569.3,0,0,490.2
Dec,11,Monday,8,1,417.3,0,0,1004
Dec,11,Monday,9,1,404.3,0,0,1020.6
Dec,11,Monday,10,1.4,385.4,0,0,1020
Dec,11,Monday,11,1.3,395.9,0,0,1020
Dec,11,Monday,12,1.3,413.9,0,0,1865.2
Dec,11,Monday,13,1.2,404.5,0,0,1218.9
Dec,11,Monday,14,0,441,0,0,1020.6
Dec,11,Monday,15,0,361,0,0,1328.3
Dec,11,Monday,16,0.2,291.7,0,0,1023.8
Dec,11,Monday,17,0,472.7,0,0,690.7
Dec,11,Monday,18,0,507.4,0,0,507.8
Dec,11,Monday,19,0.2,493.2,0,0,507.8
Dec,11,Monday,20,0,527.6,0,0,419.5
Dec,11,Monday,21,0,522.4,0,0,401
Dec,11,Monday,22,0.4,15,0,0,118
Dec,11,Monday,23,0,22.5,0,0,76.1
Dec,12,Tuesday,0,0,33.9,0,0,76.3
Dec,12,Tuesday,1,0.2,43.8,0,0,76.5
Dec,12,Tuesday,2,0,53.8,0,0,76.6
Dec,12,Tuesday,3,0,60.7,0,0,76.7
Dec,12,Tuesday,4,1,63.2,0,0,76.9
Dec,12,Tuesday,5,0.4,65.1,0,0,118.7
Dec,12,Tuesday,6,0,654,0,0,310.5
Dec,12,Tuesday,7,0.3,571.9,0,0,489.9
Dec,12,Tuesday,8,0,316.6,0,0,1003.9
Dec,12,Tuesday,9,0,358.8,0,0,1020.6
Dec,12,Tuesday,10,0.1,287,0,0,1019.8
Dec,12,Tuesday,11,0,300.2,0,0,1019.8
Dec,12,Tuesday,12,0,313.7,0,0,1865
Dec,12,Tuesday,13,0.8,268.8,0,0,1218.9
Dec,12,Tuesday,14,1,251.1,0,0,1020.9
Dec,12,Tuesday,15,1,250.6,0,0,1328.6
Dec,12,Tuesday,16,0.6,266.3,0,0,1023.9
Dec,12,Tuesday,17,0.8,327.9,0,0,690.9
Dec,12,Tuesday,18,0,440.7,0,0,507.8
Dec,12,Tuesday,19,-0.8,476.3,0,0,507.7
Dec,12,Tuesday,20,-1,538.8,0,0,419.5
Dec,12,Tuesday,21,-2,575.5,0,0,400.8
Dec,12,Tuesday,22,-2.7,17.6,0,0,117.7
Dec,12,Tuesday,23,-3,24.9,0,0,75.9
Dec,13,Wednesday,0,-3,33.2,0,0,76
Dec,13,Wednesday,1,-3.5,47.1,0,0,76.2
Dec,13,Wednesday,2,-4,59.1,0,0,76.3
Dec,13,Wednesday,3,-4,69.1,0,0,76.4
Dec,13,Wednesday,4,-5.8,90.9,0,0,76.7
Dec,13,Wednesday,5,-6.4,95.2,0,0,118.6
Dec,13,Wednesday,6,-9,969,0,0,310
Dec,13,Wednesday,7,-8.7,877.2,0,0,489.3
Dec,13,Wednesday,8,-8,569.3,0,0,1003.2
Dec,13,Wednesday,9,-7,535.7,0,0,1019.9
Dec,13,Wednesday,10,-6.2,506.5,0,0,1019.2
Dec,13,Wednesday,11,-4,418.4,0,0,1019.3
Dec,13,Wednesday,12,-4,452.6,0,0,1864.5
Dec,13,Wednesday,13,-3.8,378.3,0,0,1218.3
Dec,13,Wednesday,14,-4,387.9,0,0,1020.1
Dec,13,Wednesday,15,-4,400.9,0,0,1327.9
Dec,13,Wednesday,16,-3,356.3,0,0,1023.4
Dec,13,Wednesday,17,-3,440.8,0,0,690.3
Dec,13,Wednesday,18,-3,507,0,0,507.5
Dec,13,Wednesday,19,-2.8,498.4,0,0,507.5
Dec,13,Wednesday,20,-3,616.6,0,0,419.3
Dec,13,Wednesday,21,-3,622.9,0,0,400.7
Dec,13,Wednesday,22,-2.8,19.8,0,0,117.7
Dec,13,Wednesday,23,-3,33.9,0,0,76
Dec,14,Thursday,0,-3,47.6,0,0,76.2
Dec,14,Thursday,1,-2.9,56.9,0,0,76.3
Dec,14,Thursday,2,-3,67.1,0,0,76.5
Dec,14,Thursday,3,-3,79.3,0,0,76.7
Dec,14,Thursday,4,-2.9,87.5,0,0,76.8
Dec,14,Thursday,5,-3,87.3,0,0,118.6
Dec,14,Thursday,6,-3,770,0,0,310.2
Dec,14,Thursday,7,-2.9,694.5,0,0,489.6
Dec,14,Thursday,8,-3,397,0,0,1003.5
Dec,14,Thursday,9,-3,393.7,0,0,1020.2
Dec,14,Thursday,10,-2.8,378.8,0,0,1019.5
Dec,14,Thursday,11,-2,344.3,0,0,1019.5
Dec,14,Thursday,12,-2,374.6,0,0,1864.7
Dec,14,Thursday,13,-2.2,325.7,0,0,1218.5
Dec,14,Thursday,14,-2,335.6,0,0,1020.4
Dec,14,Thursday,15,-3,357.2,0,0,1328
Dec,14,Thursday,16,-3.4,370.3,0,0,1023.4
Dec,14,Thursday,17,-3,438.5,0,0,690.3
Dec,14,Thursday,18,-3,482.1,0,0,507.5
Dec,14,Thursday,19,-3,485.9,0,0,507.5
Dec,14,Thursday,20,-3,600.8,0,0,419.3
Dec,14,Thursday,21,-2,585.3,0,0,400.8
Dec,14,Thursday,22,-1.4,18.8,0,0,117.8
Dec,14,Thursday,23,-1,26.5,0,0,76.1
Dec,15,Friday,0,0,32.5,0,0,76.3
Dec,15,Friday,1,0.4,42.1,0,0,76.5
Dec,15,Friday,2,0,52.9,0,0,76.6
Dec,15,Friday,3,1,56.2,0,0,76.8
Dec,15,Friday,4,1.1,63.4,0,0,76.9
Dec,15,Friday,5,1,62.8,0,0,118.8
Dec,15,Friday,6,1,629.3,0,0,310.7
Dec,15,Friday,7,1.2,551.4,0,0,490.2
Dec,15,Friday,8,1,271.9,0,0,1004.3
Dec,15,Friday,9,1,260.9,0,0,1020.8
Dec,15,Friday,10,1.1,250.6,0,0,1020.1
Dec,15,Friday,11,1.3,243.3,0,0,1020.2
Dec,15,Friday,12,2,226.9,0,0,1865.6
Dec,15,Friday,13,1.6,228.7,0,0,1219.7
Dec,15,Friday,14,2,212.7,0,0,1022
Dec,15,Friday,15,1,243.6,0,0,1329.5
Dec,15,Friday,16,0.8,250.6,0,0,1025.2
Dec,15,Friday,17,1,301.4,0,0,691
Dec,15,Friday,18,1,345.9,0,0,508
Dec,15,Friday,19,0.7,338.6,0,0,508
Dec,15,Friday,20,0,355.7,0,0,419.6
Dec,15,Friday,21,0,381,0,0,401
Dec,15,Friday,22,0.1,15.5,0,0,118
Dec,15,Friday,23,0,18.8,0,0,76.1
Dec,16,Saturday,0,0,23.4,0,0,76.2
Dec,16,Saturday,1,0,31.5,0,0,76.3
Dec,16,Saturday,2,0,39.9,0,0,76.4
Dec,16,Saturday,3,-1,53.8,0,0,76.5
Dec,16,Saturday,4,-0.1,58.2,0,0,76.6
Dec,16,Saturday,5,0,64.8,0,0,76.7
Dec,16,Saturday,6,0,637.7,0,0,310.5
Dec,16,Saturday,7,0.2,620.5,0,0,312.8
Dec,16,Saturday,8,0,568.1,0,0,487.3
Dec,16,Saturday,9,0,562.5,0,0,499.4
Dec,16,Saturday,10,10,219.2,15.6,4.8,513.3
Dec,16,Saturday,11,6.7,285.4,15.4,4.6,513.1
Dec,16,Saturday,12,3.3,459.5,0,0,1316.2
Dec,16,Saturday,13,0,573.1,0,0,585.2
Dec,16,Saturday,14,0,583.6,0,0,387.1
Dec,16,Saturday,15,0,572.1,0,0,694.8
Dec,16,Saturday,16,0,584.2,0,0,390.2
Dec,16,Saturday,17,0,607.9,0,0,308.5
Dec,16,Saturday,18,0,28.4,0,0,72.4
Dec,16,Saturday,19,0.6,42.1,0,0,63.7
Dec,16,Saturday,20,2,43.3,0,0,63.7
Dec,16,Saturday,21,2,56.7,0,0,55
Dec,16,Saturday,22,2,70.9,0,0,53
Dec,16,Saturday,23,2,90.6,0,0,53.3
Dec,17,Sunday,0,2,103.3,0,0,53.5
Dec,17,Sunday,1,1,123.5,0,0,53.7
Dec,17,Sunday,2,2,123.2,0,0,53.7
Dec,17,Sunday,3,1,137.9,0,0,54
Dec,17,Sunday,4,0.9,144.9,0,0,54.1
Dec,17,Sunday,5,1.2,147.7,0,0,54.1
Dec,17,Sunday,6,1,153.4,0,0,54.2
Dec,17,Sunday,7,1.9,150.5,0,0,54.1
Dec,17,Sunday,8,2,149.9,0,0,54.4
Dec,17,Sunday,9,2,146.3,0,0,53.1
Dec,17,Sunday,10,2,137.7,0,0,65.6
Dec,17,Sunday,11,3,125.2,0,0,65.4
Dec,17,Sunday,12,3,119.5,0,0,1003.2
Dec,17,Sunday,13,2.7,127.2,0,0,273.3
Dec,17,Sunday,14,2,140.5,0,0,75.3
Dec,17,Sunday,15,2,145,0,0,383.1
Dec,17,Sunday,16,2.3,145.2,0,0,78.5
Dec,17,Sunday,17,3,144.4,0,0,71.6
Dec,17,Sunday,18,3,149.4,0,0,60.8
Dec,17,Sunday,19,2.9,153.9,0,0,54.2
Dec,17,Sunday,20,3,155.2,0,0,54.2
Dec,17,Sunday,21,3,156.8,0,0,54.2
Dec,17,Sunday,22,2.8,160.1,0,0,54.3
Dec,17,Sunday,23,3,160.1,0,0,54.3
Dec,18,Monday,0,3,161.4,0,0,54.3
Dec,18,Monday,1,2.8,164.4,0,0,54.3
Dec,18,Monday,2,3,163.7,0,0,54.3
Dec,18,Monday,3,2,172.8,0,0,54.5
Dec,18,Monday,4,2.2,172.1,0,0,54.5
Dec,18,Monday,5,2,160.7,0,0,120.4
Dec,18,Monday,6,2,673.2,0,0,310.9
Dec,18,Monday,7,2.6,560,0,0,490.5
Dec,18,Monday,8,2,394.5,0,0,1004.2
Dec,18,Monday,9,2,387.5,0,0,1021
Dec,18,Monday,10,2.1,373.3,0,0,1020.2
Dec,18,Monday,11,2.5,368.2,0,0,1020.4
Dec,18,Monday,12,3,372.9,0,0,1865.8
Dec,18,Monday,13,2.8,201,0,0,1219.5
Dec,18,Monday,14,3,229.4,0,0,1021.6
Dec,18,Monday,15,3,239,0,0,1329.3
Dec,18,Monday,16,3,218.5,0,0,1024.8
Dec,18,Monday,17,3,381.2,0,0,691.6
Dec,18,Monday,18,2,420.7,0,0,508.2
Dec,18,Monday,19,1.4,430.9,0,0,508.1
Dec,18,Monday,20,2,434.6,0,0,420
Dec,18,Monday,21,3,419.5,0,0,401.8
Dec,18,Monday,22,4.1,11.3,0,0,119.4
Dec,18,Monday,23,4,12.7,0,0,77.4
Dec,19,Tuesday,0,3,16.3,0,0,76.8
Dec,19,Tuesday,1,2.4,22.1,0,0,76.7
Dec,19,Tuesday,2,2,32.5,0,0,76.7
Dec,19,Tuesday,3,2,43,0,0,76.8
Dec,19,Tuesday,4,1.6,52.3,0,0,76.9
Dec,19,Tuesday,5,1.9,49.5,0,0,118.8
Dec,19,Tuesday,6,2,588.5,0,0,310.9
Dec,19,Tuesday,7,1.7,525.4,0,0,490.3
Dec,19,Tuesday,8,1.3,291.1,0,0,1004.2
Dec,19,Tuesday,9,1,258.5,0,0,1020.8
Dec,19,Tuesday,10,0.6,285.1,0,0,1020
Dec,19,Tuesday,11,1,260.6,0,0,1020.1
Dec,19,Tuesday,12,2.6,225.2,0,0,1865.8
Dec,19,Tuesday,13,4.2,205,0,0,1221
Dec,19,Tuesday,14,5,198.9,0,0,1024.3
Dec,19,Tuesday,15,4,217,0,0,1330.6
Dec,19,Tuesday,16,3.4,217,0,0,1025.9
Dec,19,Tuesday,17,2,291,0,0,691.2
Dec,19,Tuesday,18,3,295.9,0,0,508.7
Dec,19,Tuesday,19,2.9,296.4,0,0,508.7
Dec,19,Tuesday,20,2,398.7,0,0,420.1
Dec,19,Tuesday,21,2,404.5,0,0,401.5
Dec,19,Tuesday,22,1.3,11.1,0,0,118.1
Dec,19,Tuesday,23,1,13.4,0,0,76.2
Dec,20,Wednesday,0,1,14.5,0,0,76.2
Dec,20,Wednesday,1,1.2,16.7,0,0,76.3
Dec,20,Wednesday,2,1,20.3,0,0,76.3
Dec,20,Wednesday,3,1.1,23.9,0,0,76.3
Dec,20,Wednesday,4,1.2,30.2,0,0,76.5
Dec,20,Wednesday,5,1,31.4,0,0,118.3
Dec,20,Wednesday,6,1,555.2,0,0,310.7
Dec,20,Wednesday,7,0.4,509.6,0,0,490
Dec,20,Wednesday,8,1,272.7,0,0,1004.2
Dec,20,Wednesday,9,1,261.4,0,0,1020.8
Dec,20,Wednesday,10,0.6,255.5,0,0,1020
Dec,20,Wednesday,11,0,283.1,0,0,1019.9
Dec,20,Wednesday,12,1,259.2,0,0,1865.2
Dec,20,Wednesday,13,0.6,258.1,0,0,1219.1
Dec,20,Wednesday,14,1,252.1,0,0,1021.4
Dec,20,Wednesday,15,0,275.4,0,0,1329
Dec,20,Wednesday,16,0.1,260.8,0,0,1024.7
Dec,20,Wednesday,17,-0.1,330.4,0,0,690.7
Dec,20,Wednesday,18,0,384.6,0,0,507.9
Dec,20,Wednesday,19,0,363.7,0,0,507.8
Dec,20,Wednesday,20,0,355,0,0,419.6
Dec,20,Wednesday,21,0,377.5,0,0,401
Dec,20,Wednesday,22,-0.4,15.2,0,0,117.9
Dec,20,Wednesday,23,-0.7,17.9,0,0,76
Dec,21,Thursday,0,-1,21.9,0,0,76
Dec,21,Thursday,1,-1.4,27.9,0,0,76.1
Dec,21,Thursday,2,-2,38,0,0,76.1
Dec,21,Thursday,3,-2,48,0,0,76.3
Dec,21,Thursday,4,-2.2,57.1,0,0,76.4
Dec,21,Thursday,5,-3,61.2,0,0,118.3
Dec,21,Thursday,6,-3,707,0,0,310.2
Dec,21,Thursday,7,-3.3,647.4,0,0,489.6
Dec,21,Thursday,8,-4,420.8,0,0,1003.4
Dec,21,Thursday,9,-4,407.8,0,0,1020.1
Dec,21,Thursday,10,-5.2,440.1,0,0,1019.3
Dec,21,Thursday,11,-5,421,0,0,1019.3
Dec,21,Thursday,12,-3,354.3,0,0,1864.7
Dec,21,Thursday,13,-3.4,332.8,0,0,1218.3
Dec,21,Thursday,14,-4,368.9,0,0,1020.2
Dec,21,Thursday,15,-4,355.7,0,0,1327.9
Dec,21,Thursday,16,-3.9,346.5,0,0,1023.5
Dec,21,Thursday,17,-5,507.9,0,0,690.2
Dec,21,Thursday,18,-5,563.7,0,0,507.3
Dec,21,Thursday,19,-5,537.8,0,0,507.3
Dec,21,Thursday,20,-5,668.2,0,0,419.1
Dec,21,Thursday,21,-5,673.9,0,0,400.6
Dec,21,Thursday,22,-4.2,14,0,0,117.5
Dec,21,Thursday,23,-4,23.9,0,0,75.8
Dec,22,Friday,0,-4,36.1,0,0,76
Dec,22,Friday,1,-5.4,54.5,0,0,76.2
Dec,22,Friday,2,-6,67.8,0,0,76.3
Dec,22,Friday,3,-6,76,0,0,76.4
Dec,22,Friday,4,-6.3,84.7,0,0,76.6
Dec,22,Friday,5,-6,83.9,0,0,118.4
Dec,22,Friday,6,-6,792.8,0,0,310.1
Dec,22,Friday,7,-5,701.3,0,0,489.5
Dec,22,Friday,8,-5,447.9,0,0,1003.4
Dec,22,Friday,9,-5,454.8,0,0,1020
Dec,22,Friday,10,-4.1,398.1,0,0,1019.3
Dec,22,Friday,11,-4,379.8,0,0,1019.3
Dec,22,Friday,12,-4,442.2,0,0,1864.5
Dec,22,Friday,13,-3.6,359,0,0,1218.3
Dec,22,Friday,14,-4,361.8,0,0,1020.1
Dec,22,Friday,15,-4,364.2,0,0,1327.9
Dec,22,Friday,16,-4,348.8,0,0,1023.3
Dec,22,Friday,17,-4,462.4,0,0,690.3
Dec,22,Friday,18,-4,511.3,0,0,507.4
Dec,22,Friday,19,-3.8,502.4,0,0,507.4
Dec,22,Friday,20,-4,646.8,0,0,419.2
Dec,22,Friday,21,-4,653.5,0,0,400.6
Dec,22,Friday,22,-4.2,20.3,0,0,117.6
Dec,22,Friday,23,-4,33.6,0,0,75.9
Dec,23,Saturday,0,-4,48,0,0,76.1
Dec,23,Saturday,1,-3.4,55.3,0,0,76.3
Dec,23,Saturday,2,-3,62.5,0,0,76.4
Dec,23,Saturday,3,-4,74.7,0,0,76.5
Dec,23,Saturday,4,-3.6,80.6,0,0,76.6
Dec,23,Saturday,5,-4,91.2,0,0,76.8
Dec,23,Saturday,6,-4,735.4,0,0,310.2
Dec,23,Saturday,7,-4,727.6,0,0,312.4
Dec,23,Saturday,8,-4,675.7,0,0,486.8
Dec,23,Saturday,9,-4,675.2,0,0,499
Dec,23,Saturday,10,-3.9,668.9,0,0,511.6
Dec,23,Saturday,11,-4,669.4,0,0,511.6
Dec,23,Saturday,12,-3,679,0,0,1314.9
Dec,23,Saturday,13,-3.3,684,0,0,584.9
Dec,23,Saturday,14,-3,658.7,0,0,386.8
Dec,23,Saturday,15,3,454.5,0,0,695.6
Dec,23,Saturday,16,-2.5,651.4,0,0,390
Dec,23,Saturday,17,-2,678.8,0,0,308.3
Dec,23,Saturday,18,-2,46.9,0,0,72.6
Dec,23,Saturday,19,-2.3,69.2,0,0,64.1
Dec,23,Saturday,20,-3,82.9,0,0,64.3
Dec,23,Saturday,21,-3,96.7,0,0,55.6
Dec,23,Saturday,22,-4.3,135,0,0,53.9
Dec,23,Saturday,23,-3,137.6,0,0,54
Dec,24,Sunday,0,-3,150.6,0,0,54.1
Dec,24,Sunday,1,-4.3,170.5,0,0,54.4
Dec,24,Sunday,2,-5,185,0,0,54.6
Dec,24,Sunday,3,-5,193,0,0,54.8
Dec,24,Sunday,4,-6.3,210.2,0,0,55
Dec,24,Sunday,5,-6,214.9,0,0,55.1
Dec,24,Sunday,6,-7,228.1,0,0,55.3
Dec,24,Sunday,7,-6.8,232.1,0,0,55.3
Dec,24,Sunday,8,-7,235.6,0,0,55.7
Dec,24,Sunday,9,-7,236.6,0,0,54.4
Dec,24,Sunday,10,-6.7,227.1,0,0,66.9
Dec,24,Sunday,11,-6.7,222.7,0,0,66.8
Dec,24,Sunday,12,-6.6,216.6,0,0,1004.6
Dec,24,Sunday,13,-6.6,222.6,0,0,274.6
Dec,24,Sunday,14,-7,233.4,0,0,76.7
Dec,24,Sunday,15,-8,247.3,0,0,384.6
Dec,24,Sunday,16,-7.6,247.5,0,0,80
Dec,24,Sunday,17,-7,247.8,0,0,73.1
Dec,24,Sunday,18,-7,253.7,0,0,62.3
Dec,24,Sunday,19,-7.4,261.5,0,0,55.7
Dec,24,Sunday,20,-8,269.4,0,0,55.9
Dec,24,Sunday,21,-8,272,0,0,55.9
Dec,24,Sunday,22,-7.6,281.8,0,0,56
Dec,24,Sunday,23,-7,299.1,0,0,56.3
Dec,25,Monday,0,-7,309.3,0,0,56.4
Dec,25,Monday,1,-7,318,0,0,56.6
Dec,25,Monday,2,-7,326,0,0,56.7
Dec,25,Monday,3,-8,345.2,0,0,57
Dec,25,Monday,4,-8.4,356.4,0,0,57.1
Dec,25,Monday,5,-8,357.3,0,0,57.1
Dec,25,Monday,6,-8,360.7,0,0,57.2
Dec,25,Monday,7,-8.8,374.6,0,0,57.4
Dec,25,Monday,8,-9,378.7,0,0,57.7
Dec,25,Monday,9,-9,378.3,0,0,56.5
Dec,25,Monday,10,-8.8,366.9,0,0,68.9
Dec,25,Monday,11,-9,369.2,0,0,69
Dec,25,Monday,12,-8,355.3,0,0,1006.6
Dec,25,Monday,13,-7.8,355.3,0,0,276.6
Dec,25,Monday,14,-7,350,0,0,78.4
Dec,25,Monday,15,-7,353.4,0,0,386.1
Dec,25,Monday,16,-2,295,0,0,80.7
Dec,25,Monday,17,-7,358.5,0,0,74.7
Dec,25,Monday,18,-7,364.6,0,0,63.9
Dec,25,Monday,19,-6.7,368.2,0,0,57.3
Dec,25,Monday,20,-6.9,372,0,0,57.4
Dec,25,Monday,21,-7,375.1,0,0,57.4
Dec,25,Monday,22,-6.9,375.3,0,0,57.4
Dec,25,Monday,23,-7,378.1,0,0,57.4
Dec,26,Tuesday,0,-7,379.4,0,0,57.5
Dec,26,Tuesday,1,-7.7,389.4,0,0,57.6
Dec,26,Tuesday,2,-7.7,390.7,0,0,57.6
Dec,26,Tuesday,3,-8,395.2,0,0,57.7
Dec,26,Tuesday,4,-8.2,399,0,0,57.7
Dec,26,Tuesday,5,-9,409.6,0,0,57.9
Dec,26,Tuesday,6,-9,409.1,0,0,57.9
Dec,26,Tuesday,7,-9.8,419.5,0,0,58
Dec,26,Tuesday,8,-11,431.2,0,0,58.5
Dec,26,Tuesday,9,-11,423.2,0,0,57.1
Dec,26,Tuesday,10,-11.2,404.5,0,0,69.5
Dec,26,Tuesday,11,-11,384.4,0,0,69.2
Dec,26,Tuesday,12,-11,370.5,0,0,1006.8
Dec,26,Tuesday,13,-11,368.8,0,0,276.8
Dec,26,Tuesday,14,-11,380.7,0,0,78.8
Dec,26,Tuesday,15,-11,392.1,0,0,386.7
Dec,26,Tuesday,16,-11,395.3,0,0,82.2
Dec,26,Tuesday,17,-11,400.6,0,0,75.3
Dec,26,Tuesday,18,-11.2,413.2,0,0,64.6
Dec,26,Tuesday,19,-11.3,419.8,0,0,58
Dec,26,Tuesday,20,-12,431.3,0,0,58.2
Dec,26,Tuesday,21,-12,433.8,0,0,58.2
Dec,26,Tuesday,22,-11.9,434.8,0,0,58.3
Dec,26,Tuesday,23,-12,438.4,0,0,58.3
Dec,27,Wednesday,0,-12,440.4,0,0,58.3
Dec,27,Wednesday,1,-12.2,445.1,0,0,58.4
Dec,27,Wednesday,2,-12,444.3,0,0,58.4
Dec,27,Wednesday,3,-12,446,0,0,58.4
Dec,27,Wednesday,4,-11.5,441.5,0,0,58.4
Dec,27,Wednesday,5,-11.3,413.3,0,0,99.8
Dec,27,Wednesday,6,-11,1425.3,0,0,286.7
Dec,27,Wednesday,7,-10.5,1222,0,0,466
Dec,27,Wednesday,8,-10,868.1,0,0,1003
Dec,27,Wednesday,9,-9,780.6,0,0,1019.7
Dec,27,Wednesday,10,-7.9,714.2,0,0,1019
Dec,27,Wednesday,11,-7,668.6,0,0,1019
Dec,27,Wednesday,12,-6,657.6,0,0,1864.3
Dec,27,Wednesday,13,-5,593.7,0,0,1218.1
Dec,27,Wednesday,14,-4,550.7,0,0,1020
Dec,27,Wednesday,15,-3,521.8,0,0,1327.8
Dec,27,Wednesday,16,-3,524.8,0,0,1023.3
Dec,27,Wednesday,17,-3,592.4,0,0,690.3
Dec,27,Wednesday,18,-2,616.4,0,0,507.5
Dec,27,Wednesday,19,-2.6,635.9,0,0,507.4
Dec,27,Wednesday,20,-2,648.2,0,0,419.3
Dec,27,Wednesday,21,-2,648,0,0,400.7
Dec,27,Wednesday,22,-1,35.1,0,0,118
Dec,27,Wednesday,23,-1,58.2,0,0,76.5
Dec,28,Thursday,0,0,66.1,0,0,76.7
Dec,28,Thursday,1,-0.3,81.8,0,0,76.9
Dec,28,Thursday,2,0,102.2,0,0,77.3
Dec,28,Thursday,3,0,120.7,0,0,77.5
Dec,28,Thursday,4,-0.4,133.9,0,0,77.7
Dec,28,Thursday,5,-1,134.1,0,0,119.5
Dec,28,Thursday,6,-1,743.8,0,0,310.4
Dec,28,Thursday,7,-0.8,654.1,0,0,489.8
Dec,28,Thursday,8,0,452.6,0,0,1003.9
Dec,28,Thursday,9,-1,474,0,0,1020.4
Dec,28,Thursday,10,-0.8,461.9,0,0,1019.7
Dec,28,Thursday,11,-1,469.6,0,0,1019.6
Dec,28,Thursday,12,-0.5,477.3,0,0,1864.9
Dec,28,Thursday,13,0,278.3,0,0,1218.7
Dec,28,Thursday,14,0,289.3,0,0,1020.6
Dec,28,Thursday,15,0,293.9,0,0,1328.4
Dec,28,Thursday,16,0.2,303.3,0,0,1023.8
Dec,28,Thursday,17,0,406.6,0,0,690.7
Dec,28,Thursday,18,1,469.9,0,0,508
Dec,28,Thursday,19,0.2,496.2,0,0,507.9
Dec,28,Thursday,20,0,533.4,0,0,419.6
Dec,28,Thursday,21,-1,568.9,0,0,400.9
Dec,28,Thursday,22,-0.8,17.3,0,0,117.8
Dec,28,Thursday,23,-1,28.5,0,0,76.1
Dec,29,Friday,0,-2,47.1,0,0,76.3
Dec,29,Friday,1,-2.3,58.4,0,0,76.4
Dec,29,Friday,2,-3,73.7,0,0,76.6
Dec,29,Friday,3,-3,89,0,0,76.8
Dec,29,Friday,4,-3.5,111.4,0,0,77.1
Dec,29,Friday,5,-4,113.7,0,0,119
Dec,29,Friday,6,-4,830.5,0,0,310.2
Dec,29,Friday,7,-5.2,782.6,0,0,489.4
Dec,29,Friday,8,-3,405.3,0,0,1003.5
Dec,29,Friday,9,-3,417,0,0,1020.2
Dec,29,Friday,10,-1.2,348.9,0,0,1019.6
Dec,29,Friday,11,0,298.3,0,0,1019.9
Dec,29,Friday,12,1,287.4,0,0,1865.2
Dec,29,Friday,13,2.6,205.4,0,0,1219.8
Dec,29,Friday,14,3,204.4,0,0,1021.7
Dec,29,Friday,15,4,197.5,0,0,1330.5
Dec,29,Friday,16,3.6,199.9,0,0,1025.9
Dec,29,Friday,17,4,243.4,0,0,692.5
Dec,29,Friday,18,3,285.7,0,0,508.8
Dec,29,Friday,19,2.8,289.9,0,0,508.6
Dec,29,Friday,20,3,337.8,0,0,420.5
Dec,29,Friday,21,3,364,0,0,401.9
Dec,29,Friday,22,2.5,13.1,0,0,118.5
Dec,29,Friday,23,2,15,0,0,76.5
Dec,30,Saturday,0,2,18,0,0,76.5
Dec,30,Saturday,1,2.2,21.7,0,0,76.6
Dec,30,Saturday,2,2,29.4,0,0,76.7
Dec,30,Saturday,3,2,36.8,0,0,76.8
Dec,30,Saturday,4,2.2,44.9,0,0,76.9
Dec,30,Saturday,5,2,51.9,0,0,77
Dec,30,Saturday,6,2,564.4,0,0,311
Dec,30,Saturday,7,2.2,553,0,0,313.2
Dec,30,Saturday,8,1,521.9,0,0,487.4
Dec,30,Saturday,9,1,515.7,0,0,499.6
Dec,30,Saturday,10,0.1,505.2,0,0,512
Dec,30,Saturday,11,0,486.4,0,0,512
Dec,30,Saturday,12,-1,556.9,0,0,1315.1
Dec,30,Saturday,13,-0.8,520.3,0,0,585.2
Dec,30,Saturday,14,-1,553.9,0,0,387
Dec,30,Saturday,15,-1,558,0,0,694.7
Dec,30,Saturday,16,-1.6,585.3,0,0,390
Dec,30,Saturday,17,-2,637.8,0,0,308.3
Dec,30,Saturday,18,-2,27.9,0,0,72.4
Dec,30,Saturday,19,-2.6,45.3,0,0,63.8
Dec,30,Saturday,20,-2,51.7,0,0,63.8
Dec,30,Saturday,21,-3,65.6,0,0,55.1
Dec,30,Saturday,22,-3.6,81.5,0,0,53.1
Dec,30,Saturday,23,-4,93.7,0,0,53.3
Dec,31,Sunday,0,-5,114.5,0,0,53.6
Dec,31,Sunday,1,-5,128.2,0,0,53.8
Dec,31,Sunday,2,-5,148.2,0,0,54.1
Dec,31,Sunday,3,-5,158.9,0,0,54.3
Dec,31,Sunday,4,-4.4,162.9,0,0,54.3
Dec,31,Sunday,5,-4,167.7,0,0,54.4
Dec,31,Sunday,6,-4,174,0,0,54.5
Dec,31,Sunday,7,-4.4,183.4,0,0,54.6
Dec,31,Sunday,8,-4.3,186.6,0,0,54.9
Dec,31,Sunday,9,-4.1,186.7,0,0,53.7
Dec,31,Sunday,10,-4,183.2,0,0,66.3
Dec,31,Sunday,11,-3.5,180.6,0,0,66.2
Dec,31,Sunday,12,-3,176.6,0,0,1004
Dec,31,Sunday,13,-2.4,175.6,0,0,274
Dec,31,Sunday,14,-2,178,0,0,75.9
Dec,31,Sunday,15,-2,183,0,0,383.7
Dec,31,Sunday,16,-2,186.2,0,0,79.1
Dec,31,Sunday,17,-2,191.5,0,0,72.3
Dec,31,Sunday,18,-1,189.3,0,0,61.3
Dec,31,Sunday,19,-0.1,186.3,0,0,54.7
Dec,31,Sunday,20,-0.1,188.5,0,0,54.7
Dec,31,Sunday,21,-0.1,190.7,0,0,54.7
Dec,31,Sunday,22,-0.3,193.9,0,0,54.8
Dec,31,Sunday,23,-0.8,199.8,0,0,54.9
